time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7725266814231873,0.2704661190509796,0.2466426789760589,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8743264079093933,0.3966178596019745,0.3786729276180267,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.6958634257316589,0.4161487221717834,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8222916722297668,0.3268642723560333,0.3128726780414581,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.5719547271728516,0.1095590069890022,0.5106604099273682,284.89288330078125,284.95001220703125,303.11639404296875,297.5663757324219,299.7677917480469,297.0068664550781,284.89764404296875,1.0,0.4503676295280456,0.8793826699256897,0.8793826699256897,1.0,1.0,-2.238730192184448,1.007809042930603,1.2309211492538452,0.4967312514781952,0.8257464170455933,0.8257464170455933,0.0,117.43302917480467,97.0,57634.7421875,0.0,1084.86474609375,1.0,279.3580322265625,283.35772705078125,300.5721435546875,304.36688232421875,293.1499938964844,293.1499938964844,279.6499938964844,40552.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697490453720093,1.0,0.0,0.0,3.4420435428619385,3.442066431045532,7.905439929345448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.185546875,0.0,1346.002197265625,1895.4371337890625,0.0,2198.610107421875,0.8637619018554688,1.0,0.0,3.0,1.0,0.0
17692320,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7725266814231873,0.2704661190509796,0.2466426789760589,296.9041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8743264079093933,0.3966178596019745,0.3786729276180267,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.6958634257316589,0.4161487221717834,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8222916722297668,0.3268642723560333,0.3128726780414581,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.5719547271728516,0.1095590069890022,0.5106604099273682,284.89288330078125,284.95001220703125,303.11639404296875,297.5663757324219,299.7677917480469,297.0068664550781,284.89764404296875,1.0,0.4503676295280456,0.8793826699256897,0.8793826699256897,1.0,1.0,-2.238730192184448,1.007809042930603,1.2309211492538452,0.4967312514781952,0.8257464170455933,0.8257464170455933,0.0,117.43302917480467,97.0,57634.7421875,0.0,1084.86474609375,1.0,279.3580322265625,283.35772705078125,300.5721435546875,304.36688232421875,293.1499938964844,293.1499938964844,279.6499938964844,40552.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697490453720093,1.0,0.0,0.0,3.4420435428619385,3.442066431045532,7.905439929345448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.185546875,0.0,1346.002197265625,1895.4371337890625,0.0,2198.610107421875,0.8637619018554688,1.0,0.0,3.0,1.0,0.0
17692380,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7682037949562073,0.2683598697185516,0.2446360439062118,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8695329427719116,0.3936165571212768,0.3757275640964508,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6917839646339417,0.4197091460227966,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8181841373443604,0.3244918286800384,0.3105478584766388,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.5658579468727112,0.1075722202658653,0.5016927719116211,284.9866638183594,284.95001220703125,303.0749206542969,297.5699157714844,299.7445068359375,297.0011291503906,284.983642578125,1.0,0.4493198096752167,0.8788799047470093,0.8788799047470093,1.0,1.0,-2.223492383956909,1.000407099723816,1.2230852842330933,0.4926280975341797,0.905418336391449,0.905418336391449,0.0,118.44872283935548,100.0,56930.65234375,0.0,1072.723388671875,1.0,279.6406555175781,283.45733642578125,300.5409851074219,304.21783447265625,293.1499938964844,293.1499938964844,279.3500061035156,33740.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601268291473389,1.0,0.0,0.0,3.566384792327881,3.5664076805114746,8.486911724503443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.84375,0.0,1425.597900390625,1895.4371337890625,0.0,2113.685302734375,0.8845494985580444,1.0,0.0,3.0,1.0,0.0
17692440,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7682037949562073,0.2683598697185516,0.2446360439062118,296.9053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8695329427719116,0.3936165571212768,0.3757275640964508,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9990000128746032,0.6917839646339417,0.4197091460227966,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8181841373443604,0.3244918286800384,0.3105478584766388,296.9994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.5658579468727112,0.1075722202658653,0.5016927719116211,284.9866638183594,284.95001220703125,303.0749206542969,297.5699157714844,299.7445068359375,297.0011291503906,284.983642578125,1.0,0.4493198096752167,0.8788799047470093,0.8788799047470093,1.0,1.0,-2.223492383956909,1.000407099723816,1.2230852842330933,0.4926280975341797,0.905418336391449,0.905418336391449,0.0,118.44872283935548,100.0,56930.65234375,0.0,1072.723388671875,1.0,279.6406555175781,283.45733642578125,300.5409851074219,304.21783447265625,293.1499938964844,293.1499938964844,279.3500061035156,33740.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601268291473389,1.0,0.0,0.0,3.566384792327881,3.5664076805114746,8.486911724503443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9827.84375,0.0,1425.597900390625,1895.4371337890625,0.0,2113.685302734375,0.8845494985580444,1.0,0.0,3.0,1.0,0.0
17692500,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.766018807888031,0.266966164112091,0.2436092048883438,296.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8671255111694336,0.3917966783046722,0.374240517616272,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9990000128746032,0.6889708042144775,0.4215246140956878,296.9628295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8160867094993591,0.3230357766151428,0.3093715608119964,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.5628218054771423,0.1065076515078544,0.4973188042640686,284.8523254394531,284.95001220703125,303.0541687011719,297.57183837890625,299.7329406738281,296.99853515625,284.8464660644531,1.0,0.4488324224948883,0.8786284923553467,0.8786284923553467,1.0,1.0,-2.2159883975982666,0.996754825115204,1.219233512878418,0.4906387627124786,0.8077239990234375,0.8077239990234375,0.0,118.98184967041016,100.0,57291.55859375,0.0,1066.9129638671875,1.0,279.39990234375,283.31787109375,300.5950927734375,304.41632080078125,293.1499938964844,293.1499938964844,279.3500061035156,39386.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765343427658081,1.0,0.0,0.0,3.496206760406494,3.496229887008667,8.15619330296613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.9521484375,0.0,1392.969970703125,1895.4371337890625,0.0,2159.601318359375,0.8705176711082458,1.0,0.0,3.0,1.0,0.0
17692560,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.763279139995575,0.2654790580272674,0.2422979027032852,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8642013072967529,0.3898794949054718,0.3724629580974579,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6857826113700867,0.4237977266311645,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8134807348251343,0.3214817345142364,0.3079440891742706,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.5593275427818298,0.105388805270195,0.4925213754177093,284.9047241210937,284.95001220703125,303.033447265625,297.5738525390625,299.7218322753906,296.99676513671875,284.908447265625,1.0,0.4483623206615448,0.8784347176551819,0.8784347176551819,1.0,1.0,-2.2075321674346924,0.9926468133926392,1.2148852348327637,0.4884053170681,0.8164770007133484,0.8164770007133484,0.0,119.68185424804688,103.0,56789.15625,0.0,1060.7735595703125,1.0,279.3590087890625,283.389892578125,300.57916259765625,304.3187866210937,293.1499938964844,293.1499938964844,279.6499938964844,40127.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652357816696167,1.0,0.0,0.0,3.366826295852661,3.3668484687805176,7.563708095403854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.6318359375,0.0,1268.8406982421875,1895.4371337890625,0.0,2158.65087890625,0.8470920920372009,1.0,0.0,3.0,1.0,0.0
17692620,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7588494420051575,0.2633100748062134,0.2402515411376953,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8593000173568726,0.3868147432804107,0.3694823086261749,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.6802371144294739,0.4277008771896362,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8089638948440552,0.3189819753170013,0.3055252730846405,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.5529274940490723,0.1033485904335975,0.4834604263305664,284.9862976074219,284.95001220703125,302.99200439453125,297.578125,299.7011413574219,296.9957580566406,284.982177734375,1.0,0.4474887251853943,0.8780471682548523,0.8780471682548523,1.0,1.0,-2.1923916339874268,0.985297441482544,1.2070943117141724,0.4843776226043701,0.890368640422821,0.890368640422821,0.0,120.87938690185548,106.0,56100.16015625,0.0,1049.65869140625,1.0,279.6407470703125,283.47589111328125,300.5488586425781,304.1737670898437,293.1499938964844,293.1499938964844,279.95001220703125,33514.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556621432304382,1.0,0.0,0.0,3.498363494873047,3.498385667800904,8.166259704012191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.9453125,0.0,1353.09130859375,1895.4371337890625,0.0,2074.634033203125,0.8690418601036072,1.0,0.0,3.0,1.0,0.0
17692680,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.7588494420051575,0.2633100748062134,0.2402515411376953,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8593000173568726,0.3868147432804107,0.3694823086261749,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9990000128746032,0.6802371144294739,0.4277008771896362,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8089638948440552,0.3189819753170013,0.3055252730846405,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.5529274940490723,0.1033485904335975,0.4834604263305664,284.9862976074219,284.95001220703125,302.99200439453125,297.578125,299.7011413574219,296.9957580566406,284.982177734375,1.0,0.4474887251853943,0.8780471682548523,0.8780471682548523,1.0,1.0,-2.1923916339874268,0.985297441482544,1.2070943117141724,0.4843776226043701,0.890368640422821,0.890368640422821,0.0,120.87938690185548,106.0,56100.16015625,0.0,1049.65869140625,1.0,279.6407470703125,283.47589111328125,300.5488586425781,304.1737670898437,293.1499938964844,293.1499938964844,279.95001220703125,33514.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556621432304382,1.0,0.0,0.0,3.498363494873047,3.498385667800904,8.166259704012191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.9453125,0.0,1353.09130859375,1895.4371337890625,0.0,2074.634033203125,0.8690418601036072,1.0,0.0,3.0,1.0,0.0
17692740,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7549424767494202,0.2613145411014557,0.2384996563196182,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8548471927642822,0.3838826715946197,0.3667681813240051,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.6746289730072021,0.4313508570194244,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8046771287918091,0.3165978491306305,0.3033214807510376,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.5468340516090393,0.1013501584529876,0.4747582674026489,285.0447082519531,284.95001220703125,302.9506530761719,297.58258056640625,299.680908203125,296.9953308105469,285.03765869140625,1.0,0.446707010269165,0.8776595592498779,0.8776595592498779,1.0,1.0,-2.178312063217163,0.9784570336341858,1.199855089187622,0.4806541800498962,0.992744207382202,0.992744207382202,0.0,122.01911926269533,94.0,55506.9765625,0.0,1039.517578125,1.0,279.9419860839844,283.5440979003906,300.5635681152344,304.1393737792969,293.1499938964844,293.1499938964844,279.6499938964844,30931.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493947148323059,1.0,0.0,0.0,3.689953327178955,3.689976930618286,9.085211445380992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.5,0.0,1539.734375,1895.4371337890625,0.0,2020.2169189453125,0.9103244543075562,1.0,0.0,3.0,1.0,0.0
17692800,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.7549424767494202,0.2613145411014557,0.2384996563196182,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8548471927642822,0.3838826715946197,0.3667681813240051,296.917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.9990000128746032,0.6746289730072021,0.4313508570194244,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8046771287918091,0.3165978491306305,0.3033214807510376,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.5468340516090393,0.1013501584529876,0.4747582674026489,285.0447082519531,284.95001220703125,302.9506530761719,297.58258056640625,299.680908203125,296.9953308105469,285.03765869140625,1.0,0.446707010269165,0.8776595592498779,0.8776595592498779,1.0,1.0,-2.178312063217163,0.9784570336341858,1.199855089187622,0.4806541800498962,0.992744207382202,0.992744207382202,0.0,122.01911926269533,94.0,55506.9765625,0.0,1039.517578125,1.0,279.9419860839844,283.5440979003906,300.5635681152344,304.1393737792969,293.1499938964844,293.1499938964844,279.6499938964844,30931.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493947148323059,1.0,0.0,0.0,3.689953327178955,3.689976930618286,9.085211445380992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.5,0.0,1539.734375,1895.4371337890625,0.0,2020.2169189453125,0.9103244543075562,1.0,0.0,3.0,1.0,0.0
17692860,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7504134774208069,0.2581590414047241,0.2360251098871231,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8499638438224792,0.3798151314258575,0.3633119463920593,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.6667426824569702,0.4349105358123779,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7998759746551514,0.3132895231246948,0.3005269467830658,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.5402259230613708,0.0989410579204559,0.4648396968841553,284.8636779785156,284.95001220703125,302.909423828125,297.587158203125,299.6581420898437,296.9909973144531,284.8695678710937,1.0,0.445291519165039,0.8773601055145264,0.8773601055145264,1.0,1.0,-2.1602001190185547,0.9696557521820068,1.1905444860458374,0.4759686887264251,0.8425300121307373,0.8425300121307373,0.0,123.02812957763672,82.0,55529.53125,0.0,1024.923828125,1.0,279.6572265625,283.3840637207031,300.6080322265625,304.2760925292969,293.1499938964844,293.1499938964844,279.95001220703125,40092.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581889629364014,1.0,0.0,0.0,3.555673122406006,3.555696964263916,8.436007306045212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.1640625,0.0,1460.566650390625,1895.4371337890625,0.0,2096.70654296875,0.8873056173324585,1.0,0.0,3.0,1.0,0.0
17692920,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7504134774208069,0.2581590414047241,0.2360251098871231,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8499638438224792,0.3798151314258575,0.3633119463920593,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.9990000128746032,0.6667426824569702,0.4349105358123779,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.7998759746551514,0.3132895231246948,0.3005269467830658,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.5402259230613708,0.0989410579204559,0.4648396968841553,284.8636779785156,284.95001220703125,302.909423828125,297.587158203125,299.6581420898437,296.9909973144531,284.8695678710937,1.0,0.445291519165039,0.8773601055145264,0.8773601055145264,1.0,1.0,-2.1602001190185547,0.9696557521820068,1.1905444860458374,0.4759686887264251,0.8425300121307373,0.8425300121307373,0.0,123.02812957763672,82.0,55529.53125,0.0,1024.923828125,1.0,279.6572265625,283.3840637207031,300.6080322265625,304.2760925292969,293.1499938964844,293.1499938964844,279.95001220703125,40092.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581889629364014,1.0,0.0,0.0,3.555673122406006,3.555696964263916,8.436007306045212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.1640625,0.0,1460.566650390625,1895.4371337890625,0.0,2096.70654296875,0.8873056173324585,1.0,0.0,3.0,1.0,0.0
17692980,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7468166947364807,0.2558397948741913,0.2337302565574646,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8460248112678528,0.376505047082901,0.3599848449230194,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.6600790619850159,0.4372166693210602,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7959311008453369,0.3105694353580475,0.2977980971336365,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.5340125560760498,0.0966304019093513,0.4543451368808746,284.9838256835937,284.95001220703125,302.86834716796875,297.5917358398437,299.6361083984375,296.9880065917969,284.9794006347656,1.0,0.4432640969753265,0.87706059217453,0.87706059217453,1.0,1.0,-2.140334129333496,0.9600238800048828,1.1803102493286133,0.470775157213211,0.9315603375434875,0.9315603375434875,0.0,123.4661865234375,70.0,54630.4140625,0.0,1006.689453125,1.0,279.94244384765625,283.50738525390625,300.56280517578125,304.0997009277344,293.1499938964844,293.1499938964844,279.6499938964844,33629.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483130097389221,1.0,0.0,0.0,3.665642499923706,3.665666341781616,8.965891993284458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.67578125,0.0,1532.8304443359375,1895.4371337890625,0.0,2010.8740234375,0.9066413044929504,1.0,0.0,3.0,1.0,0.0
17693040,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7468166947364807,0.2558397948741913,0.2337302565574646,296.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8460248112678528,0.376505047082901,0.3599848449230194,296.83837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.6600790619850159,0.4372166693210602,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7959311008453369,0.3105694353580475,0.2977980971336365,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.5340125560760498,0.0966304019093513,0.4543451368808746,284.9838256835937,284.95001220703125,302.86834716796875,297.5917358398437,299.6361083984375,296.9880065917969,284.9794006347656,1.0,0.4432640969753265,0.87706059217453,0.87706059217453,1.0,1.0,-2.140334129333496,0.9600238800048828,1.1803102493286133,0.470775157213211,0.9315603375434875,0.9315603375434875,0.0,123.4661865234375,70.0,54630.4140625,0.0,1006.689453125,1.0,279.94244384765625,283.50738525390625,300.56280517578125,304.0997009277344,293.1499938964844,293.1499938964844,279.6499938964844,33629.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483130097389221,1.0,0.0,0.0,3.665642499923706,3.665666341781616,8.965891993284458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.67578125,0.0,1532.8304443359375,1895.4371337890625,0.0,2010.8740234375,0.9066413044929504,1.0,0.0,3.0,1.0,0.0
17693100,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.7453901767730713,0.2544086873531341,0.2326481789350509,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8444520831108093,0.3745917081832886,0.3583877682685852,296.8204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.9990000128746032,0.6563438773155212,0.4378266930580139,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7943451404571533,0.3089931607246399,0.2964857518672943,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.5312324166297913,0.095413938164711,0.4491936862468719,284.8362731933594,284.95001220703125,302.847900390625,297.5939636230469,299.6248474121094,296.9861755371094,284.82763671875,1.0,0.4420337378978729,0.8769108057022095,0.8769108057022095,1.0,1.0,-2.130087852478028,0.9550511837005616,1.1750366687774658,0.4681254625320434,0.8221933245658875,0.8221933245658875,0.0,123.44896697998048,70.0,54954.75,0.0,996.5027465820312,1.0,279.6976623535156,283.3534545898437,300.6180419921875,304.294677734375,293.1499938964844,293.1499938964844,279.6499938964844,39340.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536659240722656,1.0,0.0,0.0,3.596799612045288,3.5968236923217773,8.632284789200639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.984375,0.0,1499.41455078125,1895.4371337890625,0.0,2057.24951171875,0.8926947116851807,1.0,0.0,3.0,1.0,0.0
17693160,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.743594765663147,0.2528669834136963,0.2312701940536499,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8425722122192383,0.372560977935791,0.3564865887165069,296.8018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9990000128746032,0.6524315476417542,0.4385731816291809,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.792432427406311,0.3073063194751739,0.2949127852916717,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.5281663537025452,0.094133049249649,0.4435746669769287,284.8822631835937,284.95001220703125,302.8274841308594,297.59619140625,299.6131896972656,296.9836730957031,284.8881530761719,1.0,0.440655916929245,0.8768787980079651,0.8768787980079651,1.0,1.0,-2.1184093952178955,0.949398398399353,1.1690109968185425,0.4651074409484863,0.8188170194625854,0.8188170194625854,0.0,123.45327758789062,58.0,54267.65234375,0.0,985.0731201171876,1.0,279.6583557128906,283.4303283691406,300.599609375,304.1852722167969,293.1499938964844,293.1499938964844,279.95001220703125,41320.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532728910446167,1.0,0.0,0.0,3.4354162216186523,3.435439348220825,7.87502699495235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.296875,0.0,1344.74951171875,1895.4371337890625,0.0,2053.832763671875,0.8629530668258667,1.0,0.0,3.0,1.0,0.0
17693220,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7414780259132385,0.2506899535655975,0.2291300445795059,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8402332067489624,0.3693651258945465,0.3532876372337341,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6462554335594177,0.438478946685791,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7900245189666748,0.3046463131904602,0.2922463119029999,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5230911374092102,0.0918296426534652,0.4329080879688263,284.9824523925781,284.95001220703125,302.7868347167969,297.6004333496094,299.5916748046875,296.981689453125,284.97808837890625,1.0,0.4374904334545135,0.8768147826194763,0.8768147826194763,1.0,1.0,-2.095869302749634,0.9385027289390564,1.1573666334152222,0.4592512845993042,0.8985121250152588,0.8985121250152588,0.0,122.80682373046876,46.0,53365.16796875,0.0,960.956298828125,1.0,279.941162109375,283.53387451171875,300.5641784667969,304.0206604003906,293.1499938964844,293.1499938964844,279.6499938964844,33896.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420153021812439,1.0,0.0,0.0,3.552484035491944,3.552506685256958,8.42088184072054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1845703125,0.0,1412.040283203125,1895.4371337890625,0.0,1956.7802734375,0.881439745426178,1.0,0.0,3.0,1.0,0.0
17693280,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.7414780259132385,0.2506899535655975,0.2291300445795059,296.8874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8402332067489624,0.3693651258945465,0.3532876372337341,296.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9990000128746032,0.6462554335594177,0.438478946685791,296.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.7900245189666748,0.3046463131904602,0.2922463119029999,296.98162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.5230911374092102,0.0918296426534652,0.4329080879688263,284.9824523925781,284.95001220703125,302.7868347167969,297.6004333496094,299.5916748046875,296.981689453125,284.97808837890625,1.0,0.4374904334545135,0.8768147826194763,0.8768147826194763,1.0,1.0,-2.095869302749634,0.9385027289390564,1.1573666334152222,0.4592512845993042,0.8985121250152588,0.8985121250152588,0.0,122.80682373046876,46.0,53365.16796875,0.0,960.956298828125,1.0,279.941162109375,283.53387451171875,300.5641784667969,304.0206604003906,293.1499938964844,293.1499938964844,279.6499938964844,33896.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420153021812439,1.0,0.0,0.0,3.552484035491944,3.552506685256958,8.42088184072054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.1845703125,0.0,1412.040283203125,1895.4371337890625,0.0,1956.7802734375,0.881439745426178,1.0,0.0,3.0,1.0,0.0
17693340,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7394644021987915,0.247805967926979,0.2267021089792251,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8381301164627075,0.3654885590076446,0.3498024046421051,296.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6390727162361145,0.4376264214515686,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7878427505493164,0.3014077246189117,0.289335548877716,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.5183002352714539,0.0893715023994445,0.4220767319202423,284.89776611328125,284.95001220703125,302.7464599609375,297.6044006347656,299.5693664550781,296.978515625,284.90289306640625,1.0,0.4337933957576751,0.8767507076263428,0.8767507076263428,1.0,1.0,-2.071242570877075,0.9265965819358826,1.144645929336548,0.4528937637805938,0.802424430847168,0.802424430847168,0.0,121.7891845703125,34.0,52887.27734375,0.0,933.979736328125,1.0,279.6590270996094,283.4752502441406,300.60406494140625,304.101806640625,293.1499938964844,293.1499938964844,279.95001220703125,41120.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746262788772583,1.0,0.0,0.0,3.311295986175537,3.311317682266236,7.31626300876087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1630859375,0.0,1222.7364501953125,1895.4371337890625,0.0,1993.20751953125,0.8359494805335999,1.0,0.0,3.0,1.0,0.0
17693400,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7394644021987915,0.247805967926979,0.2267021089792251,296.8819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8381301164627075,0.3654885590076446,0.3498024046421051,296.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9990000128746032,0.6390727162361145,0.4376264214515686,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7878427505493164,0.3014077246189117,0.289335548877716,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.5183002352714539,0.0893715023994445,0.4220767319202423,284.89776611328125,284.95001220703125,302.7464599609375,297.6044006347656,299.5693664550781,296.978515625,284.90289306640625,1.0,0.4337933957576751,0.8767507076263428,0.8767507076263428,1.0,1.0,-2.071242570877075,0.9265965819358826,1.144645929336548,0.4528937637805938,0.802424430847168,0.802424430847168,0.0,121.7891845703125,34.0,52887.27734375,0.0,933.979736328125,1.0,279.6590270996094,283.4752502441406,300.60406494140625,304.101806640625,293.1499938964844,293.1499938964844,279.95001220703125,41120.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746262788772583,1.0,0.0,0.0,3.311295986175537,3.311317682266236,7.31626300876087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.1630859375,0.0,1222.7364501953125,1895.4371337890625,0.0,1993.20751953125,0.8359494805335999,1.0,0.0,3.0,1.0,0.0
17693460,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7384095191955566,0.2456141263246536,0.2245484739542007,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8369961977005005,0.3622608780860901,0.3465726673603058,296.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.6332532167434692,0.4354617297649383,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7866250872612,0.2986887693405151,0.2866078913211822,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.5141822099685669,0.0870949849486351,0.4114032983779907,284.9784851074219,284.95001220703125,302.7063903808594,297.60797119140625,299.54840087890625,296.9774475097656,284.9735412597656,1.0,0.42958465218544,0.8769500255584717,0.8769500255584717,1.0,1.0,-2.046082019805908,0.914472758769989,1.131609320640564,0.4463810324668884,0.8708682656288147,0.8708682656288147,0.0,120.205078125,25.0,51991.29296875,0.0,905.055419921875,1.0,279.9401550292969,283.5596618652344,300.569580078125,303.9408569335937,293.1499938964844,293.1499938964844,280.25,33890.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346847653388977,1.0,0.0,0.0,3.435421228408813,3.4354426860809326,7.875049163885706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.60009765625,0.0,1292.4317626953125,1895.4371337890625,0.0,1894.4842529296875,0.8552113771438599,1.0,0.0,3.0,1.0,0.0
17693520,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7384095191955566,0.2456141263246536,0.2245484739542007,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8369961977005005,0.3622608780860901,0.3465726673603058,296.7508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9990000128746032,0.6332532167434692,0.4354617297649383,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7866250872612,0.2986887693405151,0.2866078913211822,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.5141822099685669,0.0870949849486351,0.4114032983779907,284.9784851074219,284.95001220703125,302.7063903808594,297.60797119140625,299.54840087890625,296.9774475097656,284.9735412597656,1.0,0.42958465218544,0.8769500255584717,0.8769500255584717,1.0,1.0,-2.046082019805908,0.914472758769989,1.131609320640564,0.4463810324668884,0.8708682656288147,0.8708682656288147,0.0,120.205078125,25.0,51991.29296875,0.0,905.055419921875,1.0,279.9401550292969,283.5596618652344,300.569580078125,303.9408569335937,293.1499938964844,293.1499938964844,280.25,33890.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346847653388977,1.0,0.0,0.0,3.435421228408813,3.4354426860809326,7.875049163885706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.60009765625,0.0,1292.4317626953125,1895.4371337890625,0.0,1894.4842529296875,0.8552113771438599,1.0,0.0,3.0,1.0,0.0
17693580,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7381641268730164,0.2435293346643448,0.2226167768239975,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.836706817150116,0.3591544032096863,0.3435792624950409,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.6279540061950684,0.4321774542331695,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7862722873687744,0.2960704863071441,0.2840740382671356,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.5108470916748047,0.0849424004554748,0.4013635814189911,285.03228759765625,284.95001220703125,302.66668701171875,297.61102294921875,299.52838134765625,296.9777526855469,285.02398681640625,1.0,0.4250381588935852,0.8771492838859558,0.8771492838859558,1.0,1.0,-2.021122694015503,0.9024540781974792,1.1186686754226685,0.4399293959140777,0.9630886912345886,0.9630886912345886,0.0,118.16580963134766,25.0,51161.0,0.0,875.323974609375,1.0,280.2413024902344,283.6247253417969,300.58331298828125,303.8912048339844,293.1499938964844,293.1499938964844,279.95001220703125,31052.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265404462814331,1.0,0.0,0.0,3.621692895889282,3.621715784072876,8.752186317906308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.6142578125,0.0,1465.17138671875,1895.4371337890625,0.0,1826.166748046875,0.8949365615844727,1.0,0.0,3.0,1.0,0.0
17693640,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7381641268730164,0.2435293346643448,0.2226167768239975,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.836706817150116,0.3591544032096863,0.3435792624950409,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.6279540061950684,0.4321774542331695,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.7862722873687744,0.2960704863071441,0.2840740382671356,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.5108470916748047,0.0849424004554748,0.4013635814189911,285.03228759765625,284.95001220703125,302.66668701171875,297.61102294921875,299.52838134765625,296.9777526855469,285.02398681640625,1.0,0.4250381588935852,0.8771492838859558,0.8771492838859558,1.0,1.0,-2.021122694015503,0.9024540781974792,1.1186686754226685,0.4399293959140777,0.9630886912345886,0.9630886912345886,0.0,118.16580963134766,25.0,51161.0,0.0,875.323974609375,1.0,280.2413024902344,283.6247253417969,300.58331298828125,303.8912048339844,293.1499938964844,293.1499938964844,279.95001220703125,31052.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7265404462814331,1.0,0.0,0.0,3.621692895889282,3.621715784072876,8.752186317906308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9097.6142578125,0.0,1465.17138671875,1895.4371337890625,0.0,1826.166748046875,0.8949365615844727,1.0,0.0,3.0,1.0,0.0
17693700,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7378049492835999,0.2420672476291656,0.2215078175067901,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8363528251647949,0.3571959435939789,0.3419411480426788,296.74041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9990000128746032,0.6246222257614136,0.430698812007904,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7858777642250061,0.2944185733795166,0.2826875150203705,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.5090757608413696,0.0837765932083129,0.3963045477867126,284.85235595703125,284.95001220703125,302.64697265625,297.61236572265625,299.5179138183594,296.97711181640625,284.83697509765625,1.0,0.42280113697052,0.8772489428520203,0.8772489428520203,1.0,1.0,-2.008308887481689,0.8962844610214233,1.112024426460266,0.4366284608840942,0.8435065746307373,0.8435065746307373,0.0,117.21454620361328,25.0,51594.19140625,0.0,860.6217651367188,1.0,279.9979858398437,283.43310546875,300.6477966308594,304.10821533203125,293.1499938964844,293.1499938964844,279.95001220703125,36641.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335985898971558,1.0,0.0,0.0,3.601731300354004,3.601755142211914,8.655973715576692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.1416015625,0.0,1484.8665771484375,1895.4371337890625,0.0,1885.3173828125,0.8919287919998169,1.0,0.0,3.0,1.0,0.0
17693760,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7367608547210693,0.2403975874185562,0.2200319617986679,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8353604078292847,0.3550232350826263,0.3399237394332886,296.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.6208860874176025,0.4297865033149719,296.9283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.784814715385437,0.2925714254379272,0.2809755504131317,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.5067951679229736,0.0825133696198463,0.3907151818275451,284.86431884765625,284.95001220703125,302.6273498535156,297.613525390625,299.5068359375,296.97540283203125,284.8719482421875,1.0,0.4205793440341949,0.8774587512016296,0.8774587512016296,1.0,1.0,-1.994250774383545,0.8895276784896851,1.10472309589386,0.4330097436904907,0.8152106404304504,0.8152106404304504,0.0,116.47464752197266,25.0,50804.046875,0.0,845.701416015625,1.0,279.9582824707031,283.491455078125,300.6283874511719,304.0028991699219,293.1499938964844,293.1499938964844,280.25,41272.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344638109207153,1.0,0.0,0.0,3.4301905632019043,3.430213451385498,7.851087389099121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.353515625,0.0,1339.170166015625,1895.4371337890625,0.0,1892.6181640625,0.8610906600952148,1.0,0.0,3.0,1.0,0.0
17693820,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7355738282203674,0.2380763739347458,0.2176848500967025,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8341358304023743,0.3516362309455871,0.3364686965942383,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.615034818649292,0.4274215996265411,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7834416627883911,0.2896572947502136,0.2780027687549591,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.50263911485672,0.0802188739180564,0.3799217641353607,284.97686767578125,284.95001220703125,302.58843994140625,297.6153259277344,299.4864501953125,296.9745178222656,284.97198486328125,1.0,0.4161960184574127,0.8778783679008484,0.8778783679008484,1.0,1.0,-1.9679086208343504,0.8768892884254456,1.0910192728042605,0.4261928796768188,0.8969869613647461,0.8969869613647461,0.0,114.8220672607422,25.0,49837.22265625,0.0,817.3109741210938,1.0,280.2410888671875,283.6036682128906,300.5784606933594,303.8186340332031,293.1499938964844,293.1499938964844,279.95001220703125,33830.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227904200553894,1.0,0.0,0.0,3.545027017593384,3.5450496673583984,8.385566729884886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.3388671875,0.0,1403.7236328125,1895.4371337890625,0.0,1795.04150390625,0.8796902298927307,1.0,0.0,3.0,1.0,0.0
17693880,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.7355738282203674,0.2380763739347458,0.2176848500967025,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8341358304023743,0.3516362309455871,0.3364686965942383,296.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.9990000128746032,0.615034818649292,0.4274215996265411,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.7834416627883911,0.2896572947502136,0.2780027687549591,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.50263911485672,0.0802188739180564,0.3799217641353607,284.97686767578125,284.95001220703125,302.58843994140625,297.6153259277344,299.4864501953125,296.9745178222656,284.97198486328125,1.0,0.4161960184574127,0.8778783679008484,0.8778783679008484,1.0,1.0,-1.9679086208343504,0.8768892884254456,1.0910192728042605,0.4261928796768188,0.8969869613647461,0.8969869613647461,0.0,114.8220672607422,25.0,49837.22265625,0.0,817.3109741210938,1.0,280.2410888671875,283.6036682128906,300.5784606933594,303.8186340332031,293.1499938964844,293.1499938964844,279.95001220703125,33830.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227904200553894,1.0,0.0,0.0,3.545027017593384,3.5450496673583984,8.385566729884886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.3388671875,0.0,1403.7236328125,1895.4371337890625,0.0,1795.04150390625,0.8796902298927307,1.0,0.0,3.0,1.0,0.0
17693940,296.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.7340414524078369,0.0,0.21519735455513,296.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.8325744271278381,0.0,0.3328685462474823,296.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.0,0.4251545667648315,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.7817128896713257,0.0,0.2749035060405731,296.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.4983083605766296,0.0,0.3691358864307403,284.88848876953125,294.1499938964844,302.54998779296875,297.61639404296875,299.465576171875,296.9725646972656,284.8959655761719,0.0,0.0,0.8782979249954224,0.8782979249954224,1.0,1.0,-1.941202640533448,0.8640767931938171,1.0771257877349854,0.4193255603313446,0.0,0.0,0.0,113.32036590576172,60.0,49253.03515625,0.0,789.7293701171875,0.0,279.9591369628906,283.550537109375,300.6153259277344,303.8882141113281,293.1499938964844,293.1499938964844,278.1499938964844,41944.06640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2750651836395264,3.2750868797302246,7.157036634453107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1194.577880859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.7340414524078369,0.0,0.21519735455513,296.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.8325744271278381,0.0,0.3328685462474823,296.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.9990000128746032,0.0,0.4251545667648315,296.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.7817128896713257,0.0,0.2749035060405731,296.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.4983083605766296,0.0,0.3691358864307403,284.88848876953125,294.1499938964844,302.54998779296875,297.61639404296875,299.465576171875,296.9725646972656,284.8959655761719,0.0,0.0,0.8782979249954224,0.8782979249954224,1.0,1.0,-1.941202640533448,0.8640767931938171,1.0771257877349854,0.4193255603313446,0.0,0.0,0.0,113.32036590576172,60.0,49253.03515625,0.0,789.7293701171875,0.0,279.9591369628906,283.550537109375,300.6153259277344,303.8882141113281,293.1499938964844,293.1499938964844,278.1499938964844,41944.06640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.2750651836395264,3.2750868797302246,7.157036634453107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1194.577880859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.9203796386719,0.3823238909244537,0.0,0.0011735769221559,297.2055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9177551269531,0.3823238909244537,0.0,0.0012358459644019,297.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9236145019531,0.3823238909244537,0.0,0.0009128036908805,297.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91650390625,0.3823238909244537,0.0,0.0012358394451439,297.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.877197265625,0.0,0.0,0.0058620683848857,289.86834716796875,294.1499938964844,302.5311584472656,297.6170349121094,298.4407653808594,297.216064453125,284.03887939453125,0.0,0.0,0.7049892544746399,0.7049892544746399,1.0,1.0,-0.0125086568295955,0.0128844194114208,-0.0003757628437597,-0.0154788540676236,0.0,0.0,0.0,-0.0661000311374664,60.0,3057.548095703125,0.0,-1.066165805241326e-05,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,3.5163830034434795e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4176898370521496e-11,1.4177549759186723e-11,2.456886726885205e-17,5.59683854817194e-10,5.596832997056821e-10,5.54589845896188e-16,0.0,0.0,-0.0,0.0,0.0,1.1224645749418811e-19,4.24675684537582e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
