time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703918457031,0.0,0.0,0.0008485314319841,297.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.874755859375,0.0,0.0,0.0012735116761177,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87579345703125,0.0,0.0,0.0015902048908174,297.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8710327148437,0.0,0.0,0.0010661103297024,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,0.0017201974987983,289.7166748046875,294.1499938964844,302.51177978515625,297.618408203125,298.8611145019531,297.9415588378906,283.34686279296875,0.0,0.0,0.5269787907600403,0.5269787907600403,1.0,1.0,-0.0087156426161527,0.0091428998857736,-0.0004272574442438,-0.0185934118926525,0.0,0.0,0.0,-0.0472918488085269,60.0,1456.58740234375,0.0,-4.146662377024768e-06,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.040341682296515e-27,8.429149024493595e-27,9.942456103774739e-30,4.585286301327434e-18,4.581868804626672e-18,3.4173928992894805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.849853515625,0.0,0.0,9.672701708041131e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84918212890625,0.0,0.0,0.0001013532528304,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388671875,0.0,0.0,7.399525202345103e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,0.0001016289097606,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350524902344,0.0,0.0,0.0004865089431405,289.65997314453125,294.1499938964844,302.4735717773437,297.6230773925781,298.989501953125,299.57293701171875,283.00006103515625,0.0,0.0,0.1756595820188522,0.1756595820188522,1.0,1.0,-0.0010327020427212,0.0009059983422048,0.0001267037150682,-0.0261435825377702,0.0,0.0,0.0,-0.0097548030316829,60.0,302.71368408203125,0.0,-7.265874302220254e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.675859872602345e-38,7.922221249881853e-38,4.515254102658175e-38,2.5067199553472328e-21,1.1925133311401686e-21,1.3142066242070645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.849853515625,0.0,0.0,9.672701708041131e-05,297.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.84918212890625,0.0,0.0,0.0001013532528304,298.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388671875,0.0,0.0,7.399525202345103e-05,297.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8482666015625,0.0,0.0,0.0001016289097606,297.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8350524902344,0.0,0.0,0.0004865089431405,289.65997314453125,294.1499938964844,302.4735717773437,297.6230773925781,298.989501953125,299.57293701171875,283.00006103515625,0.0,0.0,0.1756595820188522,0.1756595820188522,1.0,1.0,-0.0010327020427212,0.0009059983422048,0.0001267037150682,-0.0261435825377702,0.0,0.0,0.0,-0.0097548030316829,60.0,302.71368408203125,0.0,-7.265874302220254e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.675859872602345e-38,7.922221249881853e-38,4.515254102658175e-38,2.5067199553472328e-21,1.1925133311401686e-21,1.3142066242070645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8444519042969,0.0,0.0,9.771865734364836e-05,298.0074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437805175781,0.0,0.0,0.0001029050908982,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.83355712890625,0.0,0.0,7.600920798722655e-05,297.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8428649902344,0.0,0.0,0.0001029036793624,297.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8297119140625,0.0,0.0,0.0004880980995949,289.644775390625,294.1499938964844,302.4544677734375,297.62628173828125,299.0215759277344,300.169189453125,282.99346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416117729619,4.216650850707993e-08,0.0010415696306154,-0.0270305462181568,0.0,0.0,0.0,-0.0101101733744144,60.0,147.5981903076172,0.0,-7.39177821174053e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9454226580221435e-41,-2.3625892108516416e-41,-1.2736401742248262e-41,2.4195190436921614e-21,1.2099533923021478e-21,1.2095657523642096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8388061523437,0.0,0.0,9.771392797119915e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8381652832031,0.0,0.0,0.0001028984843287,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8279724121094,0.0,0.0,7.600154640385881e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8372497558594,0.0,0.0,0.0001028979604598,297.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241577148437,0.0,0.0,0.0004880853230133,289.6293029785156,294.1499938964844,302.43536376953125,297.63006591796875,299.0532531738281,300.6376647949219,283.0244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411798721179,1.0679797490809053e-08,0.0010411691619083,-0.0270248763263225,0.0,0.0,0.0,-0.0101069547235965,60.0,85.05203247070312,0.0,-7.39113303893646e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.419781576601419e-21,1.2099007847461004e-21,1.2098808928295144e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268737792969,0.0,0.0,9.77239105850458e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,0.0001029088962241,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81622314453125,0.0,0.0,7.600906974403188e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,0.0001029084305628,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124389648437,0.0,0.0,0.0004881359927821,289.5977478027344,294.1499938964844,302.39715576171875,297.6390991210937,299.115234375,301.29498291015625,283.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691772800441868e-08,0.0010412750998511,-0.0270578134804964,0.0,0.0,0.0,-0.0101131843402981,60.0,47.37615203857422,0.0,-7.392638678993535e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.419795914937233e-21,1.2098977555202244e-21,1.2098981594170079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8268737792969,0.0,0.0,9.77239105850458e-05,298.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82623291015625,0.0,0.0,0.0001029088962241,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.81622314453125,0.0,0.0,7.600906974403188e-05,298.0625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8253479003906,0.0,0.0,0.0001029084305628,297.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8124389648437,0.0,0.0,0.0004881359927821,289.5977478027344,294.1499938964844,302.39715576171875,297.6390991210937,299.115234375,301.29498291015625,283.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691772800441868e-08,0.0010412750998511,-0.0270578134804964,0.0,0.0,0.0,-0.0101131843402981,60.0,47.37615203857422,0.0,-7.392638678993535e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.419795914937233e-21,1.2098977555202244e-21,1.2098981594170079e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8198547363281,0.0,0.0,9.773864439921454e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192138671875,0.0,0.0,0.0001029244012897,298.6672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.80926513671875,0.0,0.0,7.60205221013166e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8183288574219,0.0,0.0,0.0001029239356284,297.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8055114746094,0.0,0.0,0.0004882096836809,289.5797424316406,294.1499938964844,302.37579345703125,297.6449279785156,299.1491394042969,301.5428161621094,283.182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710080822207146e-08,0.001041431678459,-0.0271057393401861,0.0,0.0,0.0,-0.0101222600787878,60.0,42.517539978027344,0.0,-7.394861967213728e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098978564944204e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141784667969,0.0,0.0,9.775562648428604e-05,298.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.81353759765625,0.0,0.0,0.0001029422855935,298.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8036193847656,0.0,0.0,7.603372796438634e-05,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8126525878906,0.0,0.0,0.0001029418199323,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7998962402344,0.0,0.0,0.0004882945795543,289.5654296875,294.1499938964844,302.3590087890625,297.64990234375,299.1753845214844,301.6967468261719,283.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416230652481,1.0731211474990232e-08,0.0010416123550385,-0.0271610524505376,0.0,0.0,0.0,-0.010132735595107,60.0,40.40937042236328,0.0,-7.397428447575295e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098978564944204e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006896972656,0.0,0.0,9.781497647054492e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.800048828125,0.0,0.0,0.0001030047715175,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.790283203125,0.0,0.0,7.607986481161788e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991638183594,0.0,0.0,0.0001030043131322,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.000488591264002,289.5323791503906,294.1499938964844,302.3208923339844,297.66217041015625,299.23370361328125,301.9348449707031,283.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805083050513533e-08,0.0010422437917441,-0.0273544192314147,0.0,0.0,0.0,-0.0101693561300635,60.0,38.25751876831055,0.0,-7.406404023413415e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006896972656,0.0,0.0,9.781497647054492e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.800048828125,0.0,0.0,0.0001030047715175,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.790283203125,0.0,0.0,7.607986481161788e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991638183594,0.0,0.0,0.0001030043131322,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7865905761719,0.0,0.0,0.000488591264002,289.5323791503906,294.1499938964844,302.3208923339844,297.66217041015625,299.23370361328125,301.9348449707031,283.3337707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805083050513533e-08,0.0010422437917441,-0.0273544192314147,0.0,0.0,0.0,-0.0101693561300635,60.0,38.25751876831055,0.0,-7.406404023413415e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864685058594,0.0,0.0,9.7909702162724e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7858581542969,0.0,0.0,0.0001031045103445,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762145996094,0.0,0.0,7.615351933054626e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78497314453125,0.0,0.0,0.0001031040592351,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725830078125,0.0,0.0,0.0004890646087005,289.4986267089844,294.1499938964844,302.2828369140625,297.6756591796875,299.2903137207031,302.07086181640625,283.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923036697363386e-08,0.001043252297677,-0.0276631657034158,0.0,0.0,0.0,-0.0102278301492333,60.0,36.96954727172852,0.0,-7.42074703907747e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7864685058594,0.0,0.0,9.7909702162724e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7858581542969,0.0,0.0,0.0001031045103445,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7762145996094,0.0,0.0,7.615351933054626e-05,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.78497314453125,0.0,0.0,0.0001031040592351,298.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7725830078125,0.0,0.0,0.0004890646087005,289.4986267089844,294.1499938964844,302.2828369140625,297.6756591796875,299.2903137207031,302.07086181640625,283.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923036697363386e-08,0.001043252297677,-0.0276631657034158,0.0,0.0,0.0,-0.0102278301492333,60.0,36.96954727172852,0.0,-7.42074703907747e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7790832519531,0.0,0.0,9.797317034099252e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7784729003906,0.0,0.0,0.0001031713400152,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688903808594,0.0,0.0,7.620287215104327e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7776184082031,0.0,0.0,0.0001031708889058,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7652893066406,0.0,0.0,0.0004893817240372,289.48150634765625,294.1499938964844,302.2638244628906,297.68280029296875,299.31793212890625,302.1120300292969,283.4832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439391480758,1.100207835946776e-08,0.0010439280886203,-0.0278700571507215,0.0,0.0,0.0,-0.0102670146152377,60.0,36.44380187988281,0.0,-7.430366366634189e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.77154541015625,0.0,0.0,9.804880392039196e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7709350585937,0.0,0.0,0.0001032509826472,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.76141357421875,0.0,0.0,7.626169826835394e-05,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77008056640625,0.0,0.0,0.0001032505388138,298.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7578430175781,0.0,0.0,0.0004897596081718,289.4642333984375,294.1499938964844,302.2448425292969,297.69012451171875,299.3451232910156,302.14080810546875,283.5310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447446256875,1.1096286556266932e-08,0.001044733566232,-0.0281166415661573,0.0,0.0,0.0,-0.0103137167170643,60.0,35.96368789672852,0.0,-7.441838789645774e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559814453125,0.0,0.0,9.82413548626937e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,0.0001034537344821,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460021972656,0.0,0.0,7.641143747605383e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7545471191406,0.0,0.0,0.0001034532906487,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,0.0004907216061837,289.42926025390625,294.1499938964844,302.2069091796875,297.7052307128906,299.3984069824219,302.17218017578125,283.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467955144122,1.1336126704009077e-08,0.001046784222126,-0.0287443827837705,0.0,0.0,0.0,-0.0104326149448752,60.0,35.61240005493164,0.0,-7.4710875708206e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7559814453125,0.0,0.0,9.82413548626937e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,0.0001034537344821,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7460021972656,0.0,0.0,7.641143747605383e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7545471191406,0.0,0.0,0.0001034532906487,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424621582031,0.0,0.0,0.0004907216061837,289.42926025390625,294.1499938964844,302.2069091796875,297.7052307128906,299.3984069824219,302.17218017578125,283.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467955144122,1.1336126704009077e-08,0.001046784222126,-0.0287443827837705,0.0,0.0,0.0,-0.0104326149448752,60.0,35.61240005493164,0.0,-7.4710875708206e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73980712890625,0.0,0.0,9.850080823525786e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392272949219,0.0,0.0,0.0001037269466905,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299499511719,0.0,0.0,7.661322160856798e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384033203125,0.0,0.0,0.0001037265101331,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264709472656,0.0,0.0,0.000492017774377,289.39373779296875,294.1499938964844,302.1690979003906,297.7207336425781,299.4501342773437,302.1774597167969,283.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495593305677,1.1659340160008469e-08,0.0010495475726202,-0.0295902881771326,0.0,0.0,0.0,-0.0105928434059023,60.0,34.96394729614258,0.0,-7.510593746928863e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.73980712890625,0.0,0.0,9.850080823525786e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7392272949219,0.0,0.0,0.0001037269466905,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7299499511719,0.0,0.0,7.661322160856798e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7384033203125,0.0,0.0,0.0001037265101331,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7264709472656,0.0,0.0,0.000492017774377,289.39373779296875,294.1499938964844,302.1690979003906,297.7207336425781,299.4501342773437,302.1774597167969,283.7128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495593305677,1.1659340160008469e-08,0.0010495475726202,-0.0295902881771326,0.0,0.0,0.0,-0.0105928434059023,60.0,34.96394729614258,0.0,-7.510593746928863e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,9.887606574920936e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,0.0001041221039486,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133178710937,0.0,0.0,7.690507482038811e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216491699219,0.0,0.0,0.0001041216673911,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098693847656,0.0,0.0,0.0004938924103043,289.357666015625,294.1499938964844,302.1313781738281,297.73638916015625,299.5003662109375,302.16558837890625,283.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535566834732,1.2126836423931309e-08,0.0010535444598644,-0.0308136977255344,0.0,0.0,0.0,-0.0108245983719825,60.0,34.363014221191406,0.0,-7.567919624307251e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,9.887606574920936e-05,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.72247314453125,0.0,0.0,0.0001041221039486,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7133178710937,0.0,0.0,7.690507482038811e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7216491699219,0.0,0.0,0.0001041216673911,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7098693847656,0.0,0.0,0.0004938924103043,289.357666015625,294.1499938964844,302.1313781738281,297.73638916015625,299.5003662109375,302.16558837890625,283.79803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535566834732,1.2126836423931309e-08,0.0010535444598644,-0.0308136977255344,0.0,0.0,0.0,-0.0108245983719825,60.0,34.363014221191406,0.0,-7.567919624307251e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70562744140625,0.0,0.0,9.946420323103666e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050476074219,0.0,0.0,0.0001047414334607,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960144042969,0.0,0.0,7.73625069996342e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,0.0001047410041792,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.692626953125,0.0,0.0,0.0004968303837813,289.3210144042969,294.1499938964844,302.09375,297.7519226074219,299.54913330078125,302.1419982910156,283.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859592501968109e-08,0.0010598092339932,-0.0327309966087341,0.0,0.0,0.0,-0.0111878514289855,60.0,33.838043212890625,0.0,-7.658210421368494e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.70562744140625,0.0,0.0,9.946420323103666e-05,298.6856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7050476074219,0.0,0.0,0.0001047414334607,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6960144042969,0.0,0.0,7.73625069996342e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7042541503906,0.0,0.0,0.0001047410041792,298.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.692626953125,0.0,0.0,0.0004968303837813,289.3210144042969,294.1499938964844,302.09375,297.7519226074219,299.54913330078125,302.1419982910156,283.87939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859592501968109e-08,0.0010598092339932,-0.0327309966087341,0.0,0.0,0.0,-0.0111878514289855,60.0,33.838043212890625,0.0,-7.658210421368494e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966552734375,0.0,0.0,9.986916847992688e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69610595703125,0.0,0.0,0.0001051678773364,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6871337890625,0.0,0.0,7.767747592879459e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6952819824219,0.0,0.0,0.0001051674480549,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6837463378906,0.0,0.0,0.000498853274621,289.30242919921875,294.1499938964844,302.0749816894531,297.7595520019531,299.572998046875,302.12701416015625,283.9185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641361586749,1.3364146234096097e-08,0.0010641227709129,-0.034050989896059,0.0,0.0,0.0,-0.01143797673285,60.0,33.612152099609375,0.0,-7.720692707380294e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.68756103515625,0.0,0.0,0.0001003397192107,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869812011719,0.0,0.0,0.0001056633846019,299.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780700683594,0.0,0.0,7.80434493208304e-05,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6861877441406,0.0,0.0,0.0001056629553204,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6747131347656,0.0,0.0,0.000501203816384,289.28369140625,294.1499938964844,302.0562744140625,297.7670593261719,299.5965576171875,302.110595703125,283.9569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691473726183,1.3950420374442274e-08,0.0010691334027796,-0.0355845540761947,0.0,0.0,0.0,-0.0117286052554845,60.0,33.408424377441406,0.0,-7.793613576723146e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,0.000101529956737,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6682434082031,0.0,0.0,0.0001069167701643,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,7.89691912359558e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66748046875,0.0,0.0,0.0001069163408828,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561584472656,0.0,0.0,0.0005071493214927,289.2456970214844,294.1499938964844,302.0189208984375,297.7815856933594,299.6429138183594,302.07427978515625,284.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818302398547,1.5433434086276065e-08,0.0010818147566169,-0.0394626595079898,0.0,0.0,0.0,-0.0124637996777892,60.0,33.07561492919922,0.0,-7.979598848351088e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6688232421875,0.0,0.0,0.000101529956737,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6682434082031,0.0,0.0,0.0001069167701643,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,7.89691912359558e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.66748046875,0.0,0.0,0.0001069163408828,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561584472656,0.0,0.0,0.0005071493214927,289.2456970214844,294.1499938964844,302.0189208984375,297.7815856933594,299.6429138183594,302.07427978515625,284.0311889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818302398547,1.5433434086276065e-08,0.0010818147566169,-0.0394626595079898,0.0,0.0,0.0,-0.0124637996777892,60.0,33.07561492919922,0.0,-7.979598848351088e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65643310546875,0.0,0.0,0.0001024610537569,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6558837890625,0.0,0.0,0.0001078972563846,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.64715576171875,0.0,0.0,7.969338184921071e-05,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.65509033203125,0.0,0.0,0.0001078968271031,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6438903808594,0.0,0.0,0.0005118003464303,289.220947265625,294.1499938964844,301.9951171875,297.7904357910156,299.6719970703125,302.0490417480469,284.0768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917505715042,1.6593576290802048e-08,0.0010917339241132,-0.0424952395260334,0.0,0.0,0.0,-0.0130389267578721,60.0,32.919830322265625,0.0,-8.126620087978156e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6493835449219,0.0,0.0,0.0001030226922011,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6488342285156,0.0,0.0,0.0001084886898752,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64013671875,0.0,0.0,8.013020851649344e-05,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6480407714844,0.0,0.0,0.0001084882605937,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368713378906,0.0,0.0,0.000514605839271,289.2069091796875,294.1499938964844,301.9817199707031,297.79522705078125,299.688232421875,302.03448486328125,284.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977343190461,1.7293386278538492e-08,0.0010977169731631,-0.0443239770829677,0.0,0.0,0.0,-0.0133858481422066,60.0,32.84641647338867,0.0,-8.215953073431592e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291809082031,0.0,0.0,0.0001047394034685,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286315917969,0.0,0.0,0.000110296474304,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,8.146543405018747e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278686523437,0.0,0.0,0.0001102960450225,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61688232421875,0.0,0.0,0.0005231811082921,289.1672668457031,294.1499938964844,301.9447021484375,297.8077087402344,299.732666015625,301.9928894042969,284.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160250287503,1.943247518454428e-08,0.0011160055873915,-0.0499110221862793,0.0,0.0,0.0,-0.0144462725147604,60.0,32.70681381225586,0.0,-8.492036585039386e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291809082031,0.0,0.0,0.0001047394034685,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6286315917969,0.0,0.0,0.000110296474304,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.6200866699219,0.0,0.0,8.146543405018747e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6278686523437,0.0,0.0,0.0001102960450225,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.61688232421875,0.0,0.0,0.0005231811082921,289.1672668457031,294.1499938964844,301.9447021484375,297.8077087402344,299.732666015625,301.9928894042969,284.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160250287503,1.943247518454428e-08,0.0011160055873915,-0.0499110221862793,0.0,0.0,0.0,-0.0144462725147604,60.0,32.70681381225586,0.0,-8.492036585039386e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082458496094,0.0,0.0,0.0001065705291694,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076965332031,0.0,0.0,0.000112224734039,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,8.288964454550296e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60693359375,0.0,0.0,0.0001122243047575,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960998535156,0.0,0.0,0.0005323279183357,289.1267395019531,294.1499938964844,301.9078369140625,297.8188171386719,299.7762145996094,301.9508361816406,284.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355354217812,2.1714175346687625e-08,0.001135513652116,-0.0558654926717281,0.0,0.0,0.0,-0.0155773973092436,60.0,32.63719940185547,0.0,-8.791548111730665e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6082458496094,0.0,0.0,0.0001065705291694,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6076965332031,0.0,0.0,0.000112224734039,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5992736816406,0.0,0.0,8.288964454550296e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60693359375,0.0,0.0,0.0001122243047575,298.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5960998535156,0.0,0.0,0.0005323279183357,289.1267395019531,294.1499938964844,301.9078369140625,297.8188171386719,299.7762145996094,301.9508361816406,284.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355354217812,2.1714175346687625e-08,0.001135513652116,-0.0558654926717281,0.0,0.0,0.0,-0.0155773973092436,60.0,32.63719940185547,0.0,-8.791548111730665e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.59747314453125,0.0,0.0,0.0001074858519132,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.596923828125,0.0,0.0,0.000113188609248,299.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.58856201171875,0.0,0.0,8.360156789422035e-05,298.5639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.59619140625,0.0,0.0,0.0001131881799665,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5854187011719,0.0,0.0,0.0005369001301005,289.10614013671875,294.1499938964844,301.8894958496094,297.82379150390625,299.79766845703125,301.9299621582031,284.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452886974439,2.285474920427077e-08,0.0011452658800408,-0.0588398613035678,0.0,0.0,0.0,-0.0161428246647119,60.0,32.6197509765625,0.0,-8.943210616507714e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5865173339844,0.0,0.0,0.0001083790921256,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.58599853515625,0.0,0.0,0.0001141292450483,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5776672363281,0.0,0.0,8.429631270701066e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5852355957031,0.0,0.0,0.0001141288084909,298.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5745544433594,0.0,0.0,0.0005413620383478,289.0853576660156,294.1499938964844,301.87115478515625,297.8283386230469,299.8188781738281,301.9093017578125,284.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548066977411,2.3967825057980008e-08,0.0011547827161848,-0.061741042882204,0.0,0.0,0.0,-0.0166946202516555,60.0,32.608192443847656,0.0,-9.092464381410537e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641174316406,0.0,0.0,0.0001100285662687,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635986328125,0.0,0.0,0.0001158662198577,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.555419921875,0.0,0.0,8.557923865737393e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628662109375,0.0,0.0,0.0001158657905762,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523376464844,0.0,0.0,0.0005496015073731,289.043212890625,294.1499938964844,301.8346862792969,297.8359680175781,299.860595703125,301.8687438964844,284.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723816860467,2.6023274202202632e-08,0.0011723556090146,-0.0670944154262542,0.0,0.0,0.0,-0.0177135784178972,60.0,32.586769104003906,0.0,-9.371325404572417e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5641174316406,0.0,0.0,0.0001100285662687,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5635986328125,0.0,0.0,0.0001158662198577,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.555419921875,0.0,0.0,8.557923865737393e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5628662109375,0.0,0.0,0.0001158657905762,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523376464844,0.0,0.0,0.0005496015073731,289.043212890625,294.1499938964844,301.8346862792969,297.8359680175781,299.860595703125,301.8687438964844,284.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723816860467,2.6023274202202632e-08,0.0011723556090146,-0.0670944154262542,0.0,0.0,0.0,-0.0177135784178972,60.0,32.586769104003906,0.0,-9.371325404572417e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54107666015625,0.0,0.0,0.0001113901671487,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5405578613281,0.0,0.0,0.0001173000491689,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.532470703125,0.0,0.0,8.663825428811833e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398254394531,0.0,0.0,0.0001172996198874,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,0.0005564030143432,289.0004272460937,294.1499938964844,301.7984313964844,297.84149169921875,299.9012145996094,301.82940673828125,284.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868902947753,2.7720014728060963e-08,0.0011868625879287,-0.0715093165636062,0.0,0.0,0.0,-0.0185547191649675,60.0,32.54154968261719,0.0,-9.604688244735372e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.54107666015625,0.0,0.0,0.0001113901671487,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5405578613281,0.0,0.0,0.0001173000491689,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.532470703125,0.0,0.0,8.663825428811833e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5398254394531,0.0,0.0,0.0001172996198874,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5294494628906,0.0,0.0,0.0005564030143432,289.0004272460937,294.1499938964844,301.7984313964844,297.84149169921875,299.9012145996094,301.82940673828125,284.4130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868902947753,2.7720014728060963e-08,0.0011868625879287,-0.0715093165636062,0.0,0.0,0.0,-0.0185547191649675,60.0,32.54154968261719,0.0,-9.604688244735372e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
