time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174865722656,0.0,0.0,0.0001124212139984,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,0.000118385789392,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090026855469,0.0,0.0,8.744017395656556e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162658691406,0.0,0.0,0.0001183853601105,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5060119628906,0.0,0.0,0.0005615534028038,288.9571838378906,294.1499938964844,301.76239013671875,297.8446655273437,299.9407043457031,301.7911376953125,284.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978764086961,2.9004842971858125e-08,0.001197847421281,-0.0748497173190116,0.0,0.0,0.0,-0.0191916562616825,60.0,32.46883773803711,0.0,-9.783304477650745e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5174865722656,0.0,0.0,0.0001124212139984,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5169677734375,0.0,0.0,0.000118385789392,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5090026855469,0.0,0.0,8.744017395656556e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162658691406,0.0,0.0,0.0001183853601105,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5060119628906,0.0,0.0,0.0005615534028038,288.9571838378906,294.1499938964844,301.76239013671875,297.8446655273437,299.9407043457031,301.7911376953125,284.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978764086961,2.9004842971858125e-08,0.001197847421281,-0.0748497173190116,0.0,0.0,0.0,-0.0191916562616825,60.0,32.46883773803711,0.0,-9.783304477650745e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4933776855469,0.0,0.0,0.0001130971504608,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,0.0001190975672216,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48504638671875,0.0,0.0,8.796589099802077e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921875,0.0,0.0,0.000119097145216,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820861816406,0.0,0.0,0.0005649299127981,288.9136047363281,294.1499938964844,301.7265930175781,297.84527587890625,299.9787292480469,301.75390625,284.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050786754116,2.984713276532602e-08,0.0012050487566739,-0.0770382434129715,0.0,0.0,0.0,-0.0196092091500759,60.0,32.41813278198242,0.0,-9.90129009892371e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4933776855469,0.0,0.0,0.0001130971504608,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,0.0001190975672216,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48504638671875,0.0,0.0,8.796589099802077e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921875,0.0,0.0,0.000119097145216,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4820861816406,0.0,0.0,0.0005649299127981,288.9136047363281,294.1499938964844,301.7265930175781,297.84527587890625,299.9787292480469,301.75390625,284.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050786754116,2.984713276532602e-08,0.0012050487566739,-0.0770382434129715,0.0,0.0,0.0,-0.0196092091500759,60.0,32.41813278198242,0.0,-9.90129009892371e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.481201171875,0.0,0.0,0.0001133491241489,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.480712890625,0.0,0.0,0.0001193629068438,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4729309082031,0.0,0.0,8.816185436444357e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4800109863281,0.0,0.0,0.0001193624848383,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4700012207031,0.0,0.0,0.0005661886534653,288.8917541503906,294.1499938964844,301.7087707519531,297.84454345703125,299.99725341796875,301.73553466796875,284.5452575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077646097168,3.0161107389403696e-08,0.0012077344581484,-0.0778537765145301,0.0,0.0,0.0,-0.0197648666799068,60.0,32.36833190917969,0.0,-9.945451751036673e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46893310546875,0.0,0.0,0.0001135462152888,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4684143066406,0.0,0.0,0.0001195704462588,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.460693359375,0.0,0.0,8.831514423945919e-05,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4677429199219,0.0,0.0,0.0001195700242533,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4577941894531,0.0,0.0,0.0005671732360497,288.869873046875,294.1499938964844,301.6910400390625,297.8430480957031,300.015380859375,301.71734619140625,284.570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098635779693,3.040668872245078e-08,0.0012098331935703,-0.0784915536642074,0.0,0.0,0.0,-0.0198866035789251,60.0,32.3089599609375,0.0,-9.980062287695548e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,0.0001138682855525,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436340332031,0.0,0.0,0.0001199095931951,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43603515625,0.0,0.0,8.856562635628507e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429626464844,0.0,0.0,0.0001199091784656,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43316650390625,0.0,0.0,0.0005687822122126,288.8260803222656,294.1499938964844,301.6557312011719,297.8377990722656,300.050537109375,301.6813659667969,284.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132951524108,3.080798904875337e-08,0.0012132643023505,-0.0795335322618484,0.0,0.0,0.0,-0.0200855452567338,60.0,32.16790008544922,0.0,-1.0036746544983545e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4441223144531,0.0,0.0,0.0001138682855525,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436340332031,0.0,0.0,0.0001199095931951,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.43603515625,0.0,0.0,8.856562635628507e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429626464844,0.0,0.0,0.0001199091784656,298.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43316650390625,0.0,0.0,0.0005687822122126,288.8260803222656,294.1499938964844,301.6557312011719,297.8377990722656,300.050537109375,301.6813659667969,284.6182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132951524108,3.080798904875337e-08,0.0012132643023505,-0.0795335322618484,0.0,0.0,0.0,-0.0200855452567338,60.0,32.16790008544922,0.0,-1.0036746544983545e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261169433594,0.0,0.0,0.0001140604217653,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4256286621094,0.0,0.0,0.0001201119157485,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4181213378906,0.0,0.0,8.871505269780755e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4249572753906,0.0,0.0,0.0001201115082949,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.415283203125,0.0,0.0,0.0005697421147488,288.7945556640625,294.1499938964844,301.6304626464844,297.8320007324219,300.07501220703125,301.6557006835937,284.65185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153423158451,3.1047378001858306e-08,0.0012153112329542,-0.0801549851894378,0.0,0.0,0.0,-0.0202042199671268,60.0,32.054344177246094,0.0,-1.0070638012393829e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4190673828125,0.0,0.0,0.0001141255997936,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4186096191406,0.0,0.0,0.0001201805425807,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4111022949219,0.0,0.0,8.876573701854795e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4179382324219,0.0,0.0,0.0001201801351271,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4082946777344,0.0,0.0,0.0005700677284039,288.78228759765625,294.1499938964844,301.6206970214844,297.8292541503906,300.0843200683594,301.6457824707031,284.6647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160367332398,3.112857882570097e-08,0.0012160055339336,-0.0803657621145248,0.0,0.0,0.0,-0.0202444735914468,60.0,32.008201599121094,0.0,-1.0082146673084936e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.393798828125,0.0,0.0,0.0001143194676842,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,0.0001203846841235,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,8.891650941222906e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39263916015625,0.0,0.0,0.0001203842839458,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3831481933594,0.0,0.0,0.0005710363038815,288.7385559082031,294.1499938964844,301.5859375,297.8172302246094,300.1166381835937,301.610595703125,284.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181014753878,3.137010651244054e-08,0.0012180701596662,-0.0809926465153694,0.0,0.0,0.0,-0.0203642062842845,60.0,31.8342399597168,0.0,-1.011641685977338e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.393798828125,0.0,0.0,0.0001143194676842,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.393310546875,0.0,0.0,0.0001203846841235,299.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.38592529296875,0.0,0.0,8.891650941222906e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39263916015625,0.0,0.0,0.0001203842839458,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3831481933594,0.0,0.0,0.0005710363038815,288.7385559082031,294.1499938964844,301.5859375,297.8172302246094,300.1166381835937,301.610595703125,284.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181014753878,3.137010651244054e-08,0.0012180701596662,-0.0809926465153694,0.0,0.0,0.0,-0.0203642062842845,60.0,31.8342399597168,0.0,-1.011641685977338e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0001144611960626,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,0.0001205339212901,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605651855469,0.0,0.0,8.902672561816871e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,0.0001205335283884,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578186035156,0.0,0.0,0.0005717444582842,288.6949462890625,294.1499938964844,301.5514831542969,297.8014221191406,300.1475830078125,301.57574462890625,284.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196113821119,3.1546655065994855e-08,0.0012195798335596,-0.0814508199691772,0.0,0.0,0.0,-0.0204517301172018,60.0,31.6485652923584,0.0,-1.01415047026876e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3682861328125,0.0,0.0,0.0001144611960626,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3678283691406,0.0,0.0,0.0001205339212901,299.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3605651855469,0.0,0.0,8.902672561816871e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3671875,0.0,0.0,0.0001205335283884,298.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3578186035156,0.0,0.0,0.0005717444582842,288.6949462890625,294.1499938964844,301.5514831542969,297.8014221191406,300.1475830078125,301.57574462890625,284.7525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196113821119,3.1546655065994855e-08,0.0012195798335596,-0.0814508199691772,0.0,0.0,0.0,-0.0204517301172018,60.0,31.6485652923584,0.0,-1.01415047026876e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3554992675781,0.0,0.0,0.0001145128990174,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.35504150390625,0.0,0.0,0.000120588367281,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3478088378906,0.0,0.0,8.906693255994469e-05,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3543701171875,0.0,0.0,0.0001205879743793,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3450927734375,0.0,0.0,0.000572002842091,288.6731872558594,294.1499938964844,301.53436279296875,297.79205322265625,300.1625671386719,301.5584411621094,284.7735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201614445075,3.161105510685047e-08,0.0012201298959553,-0.0816179364919662,0.0,0.0,0.0,-0.0204836521297693,60.0,31.551273345947266,0.0,-1.0150663598551549e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3426513671875,0.0,0.0,0.0001145503483712,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3421936035156,0.0,0.0,0.0001206277956953,299.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.33502197265625,0.0,0.0,8.909604366635904e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,0.0001206274027936,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.33233642578125,0.0,0.0,0.0005721899797208,288.6514892578125,294.1499938964844,301.517333984375,297.7816467285156,300.1771850585937,301.5412292480469,284.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205601669847,3.165768092117105e-08,0.0012205285020172,-0.0817389190196991,0.0,0.0,0.0,-0.0205067656934261,60.0,31.45063781738281,0.0,-1.0157297225532605e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168640136719,0.0,0.0,0.0001145811984315,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164367675781,0.0,0.0,0.0001206602682941,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30938720703125,0.0,0.0,8.912001794669777e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,0.0001206598826684,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067321777344,0.0,0.0,0.0005723442882299,288.6082458496094,294.1499938964844,301.4834899902344,297.7576599121094,300.2052917480469,301.50714111328125,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220888341777,3.1696046676188416e-08,0.0012208566768094,-0.0818384736776351,0.0,0.0,0.0,-0.0205257851630449,60.0,31.23754501342773,0.0,-1.0162757746456921e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3168640136719,0.0,0.0,0.0001145811984315,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3164367675781,0.0,0.0,0.0001206602682941,299.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.30938720703125,0.0,0.0,8.912001794669777e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,0.0001206598826684,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067321777344,0.0,0.0,0.0005723442882299,288.6082458496094,294.1499938964844,301.4834899902344,297.7576599121094,300.2052917480469,301.50714111328125,284.83447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220888341777,3.1696046676188416e-08,0.0012208566768094,-0.0818384736776351,0.0,0.0,0.0,-0.0205257851630449,60.0,31.23754501342773,0.0,-1.0162757746456921e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,0.0001145666174124,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,0.0001206449014716,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836303710937,0.0,0.0,8.910866017686203e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,0.0001206445231218,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.281005859375,0.0,0.0,0.0005722716450691,288.5652160644531,294.1499938964844,301.45001220703125,297.7292175292969,300.232177734375,301.4734191894531,284.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207330437377,3.1677792833306746e-08,0.0012207013787701,-0.0817911103367805,0.0,0.0,0.0,-0.0205167420208454,60.0,31.012319564819336,0.0,-1.0160159291672245e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.291015625,0.0,0.0,0.0001145666174124,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2905578613281,0.0,0.0,0.0001206449014716,299.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2836303710937,0.0,0.0,8.910866017686203e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2899475097656,0.0,0.0,0.0001206445231218,298.3222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.281005859375,0.0,0.0,0.0005722716450691,288.5652160644531,294.1499938964844,301.45001220703125,297.7292175292969,300.232177734375,301.4734191894531,284.8735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207330437377,3.1677792833306746e-08,0.0012207013787701,-0.0817911103367805,0.0,0.0,0.0,-0.0205167420208454,60.0,31.012319564819336,0.0,-1.0160159291672245e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,0.0001145075220847,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,0.0001205826629302,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,8.906267612474039e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,0.0001205822845804,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,0.0005719766486436,288.5224914550781,294.1499938964844,301.4175720214844,297.6993103027344,300.2576904296875,301.4405212402344,284.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201024219393,3.160406691904427e-08,0.0012200708733871,-0.0815997943282127,0.0,0.0,0.0,-0.020480191335082,60.0,30.775924682617188,0.0,-1.0149669549264217e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650756835937,0.0,0.0,0.0001145075220847,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2646484375,0.0,0.0,0.0001205826629302,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,8.906267612474039e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2640380859375,0.0,0.0,0.0001205822845804,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552490234375,0.0,0.0,0.0005719766486436,288.5224914550781,294.1499938964844,301.4175720214844,297.6993103027344,300.2576904296875,301.4405212402344,284.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201024219393,3.160406691904427e-08,0.0012200708733871,-0.0815997943282127,0.0,0.0,0.0,-0.020480191335082,60.0,30.775924682617188,0.0,-1.0149669549264217e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,0.0001144231137004,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387084960937,0.0,0.0,0.0001204937652801,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,8.899700333131477e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23809814453125,0.0,0.0,0.0001204934014822,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,0.0005715552251785,288.4801025390625,294.1499938964844,301.38690185546875,297.6710205078125,300.28192138671875,301.4089050292969,284.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192024150863,3.1498792907314055e-08,0.0012191709829494,-0.0813266187906265,0.0,0.0,0.0,-0.020428005605936,60.0,30.53846549987793,0.0,-1.013470054544996e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,0.0001144231137004,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2387084960937,0.0,0.0,0.0001204937652801,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319641113281,0.0,0.0,8.899700333131477e-05,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.23809814453125,0.0,0.0,0.0001204934014822,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2294311523437,0.0,0.0,0.0005715552251785,288.4801025390625,294.1499938964844,301.38690185546875,297.6710205078125,300.28192138671875,301.4089050292969,284.9480285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192024150863,3.1498792907314055e-08,0.0012191709829494,-0.0813266187906265,0.0,0.0,0.0,-0.020428005605936,60.0,30.53846549987793,0.0,-1.013470054544996e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.22613525390625,0.0,0.0,0.000114371679956,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2257080078125,0.0,0.0,0.0001204395957756,299.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2190246582031,0.0,0.0,8.895699284039438e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,0.0001204392319777,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,0.0005712983547709,288.4590759277344,294.1499938964844,301.3721923828125,297.6574401855469,300.2935791015625,301.39373779296875,284.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186537496745,3.143465576727067e-08,0.0012186223175376,-0.0811601653695106,0.0,0.0,0.0,-0.0203962083905935,60.0,30.420841217041016,0.0,-1.0125586413778365e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2131652832031,0.0,0.0,0.0001143146218964,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2127380371094,0.0,0.0,0.0001203795109177,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20611572265625,0.0,0.0,8.891260222299024e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2121276855469,0.0,0.0,0.0001203791471198,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.20361328125,0.0,0.0,0.0005710134864784,288.4381103515625,294.1499938964844,301.35791015625,297.6442565917969,300.304931640625,301.37896728515625,284.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180453632026,3.136350912313901e-08,0.0012180140474811,-0.0809755250811576,0.0,0.0,0.0,-0.0203609373420476,60.0,30.304275512695312,0.0,-1.0115480364447649e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,0.0001141854882007,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867980957031,0.0,0.0,0.0001202435087179,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,8.881214307621121e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,0.000120243152196,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,0.0005703686038032,288.3964538574219,294.1499938964844,301.3305358886719,297.6190185546875,300.3268737792969,301.3505249023437,285.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120249658650209e-08,0.0012166381347924,-0.0805576220154762,0.0,0.0,0.0,-0.0202811211347579,60.0,30.074190139770508,0.0,-1.009262859952287e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1872253417969,0.0,0.0,0.0001141854882007,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1867980957031,0.0,0.0,0.0001202435087179,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802673339844,0.0,0.0,8.881214307621121e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,0.000120243152196,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.17779541015625,0.0,0.0,0.0005703686038032,288.3964538574219,294.1499938964844,301.3305358886719,297.6190185546875,300.3268737792969,301.3505249023437,285.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120249658650209e-08,0.0012166381347924,-0.0805576220154762,0.0,0.0,0.0,-0.0202811211347579,60.0,30.074190139770508,0.0,-1.009262859952287e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664733886719,0.0,0.0,0.000114067850518,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16607666015625,0.0,0.0,0.0001201196282636,299.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1596069335937,0.0,0.0,8.872063335729763e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1654968261719,0.0,0.0,0.0001201192717417,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571960449219,0.0,0.0,0.0005697811138816,288.3634033203125,294.1499938964844,301.30975341796875,297.599853515625,300.3436584472656,301.32891845703125,285.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154151918366,3.105583346041385e-08,0.001215384225361,-0.0801769345998764,0.0,0.0,0.0,-0.0202084146440029,60.0,29.89334297180176,0.0,-1.007183598744632e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.16131591796875,0.0,0.0,0.0001140357344411,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.160888671875,0.0,0.0,0.0001200858023366,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1544494628906,0.0,0.0,8.869564771885052e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1603088378906,0.0,0.0,0.0001200854530907,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15203857421875,0.0,0.0,0.0005696207517758,288.3551940917969,294.1499938964844,301.3047180175781,297.59521484375,300.3477478027344,301.32373046875,285.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015794377253776e-08,0.0012150419643148,-0.0800729990005493,0.0,0.0,0.0,-0.0201885662972927,60.0,29.84874725341797,0.0,-1.0066163014244013e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0001138680818257,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,0.0001199092512251,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,8.85652334545739e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,0.0001199089019792,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,0.0005687834927812,288.3143615722656,294.1499938964844,301.2803649902344,297.5727233886719,300.3675842285156,301.2984313964844,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806788231529936e-08,0.0012132552219554,-0.0795304104685783,0.0,0.0,0.0,-0.0200849547982215,60.0,29.627965927124023,0.0,-1.0036576725269697e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1354675292969,0.0,0.0,0.0001138680818257,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1350402832031,0.0,0.0,0.0001199092512251,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12872314453125,0.0,0.0,8.85652334545739e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1344909667969,0.0,0.0,0.0001199089019792,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263122558594,0.0,0.0,0.0005687834927812,288.3143615722656,294.1499938964844,301.2803649902344,297.5727233886719,300.3675842285156,301.2984313964844,285.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806788231529936e-08,0.0012132552219554,-0.0795304104685783,0.0,0.0,0.0,-0.0200849547982215,60.0,29.627965927124023,0.0,-1.0036576725269697e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,0.0001136836144723,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,0.0001197149758809,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,8.842173701850697e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.0,0.0,0.0001197146411868,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,0.0005678621819242,288.27398681640625,294.1499938964844,301.25738525390625,297.55157470703125,300.386474609375,301.2745666503906,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.05768175223875e-08,0.0012112893164157,-0.0789333283901214,0.0,0.0,0.0,-0.0199709516018629,60.0,29.41183853149414,0.0,-1.0004073658365088e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.10968017578125,0.0,0.0,0.0001136836144723,298.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,0.0001197149758809,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10302734375,0.0,0.0,8.842173701850697e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1087341308594,0.0,0.0,0.0001197146411868,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006774902344,0.0,0.0,0.0005678621819242,288.27398681640625,294.1499938964844,301.25738525390625,297.55157470703125,300.386474609375,301.2745666503906,285.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.05768175223875e-08,0.0012112893164157,-0.0789333283901214,0.0,0.0,0.0,-0.0199709516018629,60.0,29.41183853149414,0.0,-1.0004073658365088e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0968322753906,0.0,0.0,0.0001135841012001,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,0.0001196101875393,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0902404785156,0.0,0.0,8.834433538140729e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09588623046875,0.0,0.0,0.0001196098528453,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,0.0005673652049154,288.2540283203125,294.1499938964844,301.2464294433594,297.5414428710937,300.3954772949219,301.2633056640625,285.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102591572329,3.04527709715785e-08,0.0012102287728339,-0.0786112174391746,0.0,0.0,0.0,-0.0199094582349061,60.0,29.30595016479492,0.0,-9.986563043185016e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08404541015625,0.0,0.0,0.0001134816557168,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0836486816406,0.0,0.0,0.0001195022996398,299.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,8.826464181765914e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830993652344,0.0,0.0,0.0001195019649458,298.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751647949219,0.0,0.0,0.0005668535595759,288.2341613769531,294.1499938964844,301.2357482910156,297.5316162109375,300.4042663574219,301.2523193359375,285.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091668322682,3.032506157296666e-08,0.0012091364478692,-0.0782795771956443,0.0,0.0,0.0,-0.0198461450636386,60.0,29.201217651367188,0.0,-9.968551495376232e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,0.0001132699107984,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,0.0001192793133668,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,8.809993596514687e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,0.0001192789786728,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497436523437,0.0,0.0,0.0005657960427924,288.1947021484375,294.1499938964844,301.21539306640625,297.5128173828125,300.4214172363281,301.2309875488281,285.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.00611091574865e-08,0.0012068806681782,-0.077594056725502,0.0,0.0,0.0,-0.0197152998298406,60.0,28.99402236938477,0.0,-9.931375899441265e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,0.0001132699107984,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05810546875,0.0,0.0,0.0001192793133668,299.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520324707031,0.0,0.0,8.809993596514687e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0575561523437,0.0,0.0,0.0001192789786728,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0497436523437,0.0,0.0,0.0005657960427924,288.1947021484375,294.1499938964844,301.21539306640625,297.5128173828125,300.4214172363281,301.2309875488281,285.1785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.00611091574865e-08,0.0012068806681782,-0.077594056725502,0.0,0.0,0.0,-0.0197152998298406,60.0,28.99402236938477,0.0,-9.931375899441265e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,0.0001130425007431,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326843261719,0.0,0.0,0.0001190398252219,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,8.792303560767323e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,0.0001190394978038,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,0.000564660236705,288.15576171875,294.1499938964844,301.1961975097656,297.4951171875,300.4377136230469,301.2110290527344,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044870527461,2.977763280398449e-08,0.0012044572504237,-0.0768577083945274,0.0,0.0,0.0,-0.0195747707039117,60.0,28.79126167297364,0.0,-9.891527952277104e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
