time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330505371094,0.0,0.0,0.0001130425007431,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326843261719,0.0,0.0,0.0001190398252219,299.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,8.792303560767323e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321350097656,0.0,0.0,0.0001190394978038,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0244445800781,0.0,0.0,0.000564660236705,288.15576171875,294.1499938964844,301.1961975097656,297.4951171875,300.4377136230469,301.2110290527344,285.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044870527461,2.977763280398449e-08,0.0012044572504237,-0.0768577083945274,0.0,0.0,0.0,-0.0195747707039117,60.0,28.79126167297364,0.0,-9.891527952277104e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,0.0001128030780819,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,0.0001187876914627,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,8.773680019658059e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,0.0001187873713206,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99932861328125,0.0,0.0,0.0005634644185192,288.1173400878906,294.1499938964844,301.1781005859375,297.4784240722656,300.45318603515625,301.1922912597656,285.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019354617223,2.9479194196824213e-08,0.0012019060086458,-0.0760823562741279,0.0,0.0,0.0,-0.0194268245249986,60.0,28.5928897857666,0.0,-9.849662774286116e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0077819824219,0.0,0.0,0.0001128030780819,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0074157714844,0.0,0.0,0.0001187876914627,299.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00152587890625,0.0,0.0,8.773680019658059e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00689697265625,0.0,0.0,0.0001187873713206,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99932861328125,0.0,0.0,0.0005634644185192,288.1173400878906,294.1499938964844,301.1781005859375,297.4784240722656,300.45318603515625,301.1922912597656,285.2377014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019354617223,2.9479194196824213e-08,0.0012019060086458,-0.0760823562741279,0.0,0.0,0.0,-0.0194268245249986,60.0,28.5928897857666,0.0,-9.849662774286116e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,0.0001125527851399,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,0.0001185241126222,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,8.754211012274027e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,0.000118523799756,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.0005622143507935,288.0794677734375,294.1499938964844,301.1610717773437,297.46270751953125,300.4678955078125,301.1746520996094,285.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992680374532,2.9167212645120344e-08,0.0011992388172075,-0.0752716809511184,0.0,0.0,0.0,-0.0192721635103225,60.0,28.39872360229492,0.0,-9.805993528289036e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826965332031,0.0,0.0,0.0001125527851399,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,0.0001185241126222,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,8.754211012274027e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9818115234375,0.0,0.0,0.000118523799756,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743347167969,0.0,0.0,0.0005622143507935,288.0794677734375,294.1499938964844,301.1610717773437,297.46270751953125,300.4678955078125,301.1746520996094,285.26629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992680374532,2.9167212645120344e-08,0.0011992388172075,-0.0752716809511184,0.0,0.0,0.0,-0.0192721635103225,60.0,28.39872360229492,0.0,-9.805993528289036e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9702453613281,0.0,0.0,0.0001124220143537,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698791503906,0.0,0.0,0.0001183863932965,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,8.744039223529398e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9693603515625,0.0,0.0,0.0001183860877063,298.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,0.0005615612026304,288.0608215332031,294.1499938964844,301.15289306640625,297.4552001953125,300.4748840332031,301.1663513183594,285.2803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197873847559,2.9004208812466465e-08,0.0011978448601439,-0.0748480707406997,0.0,0.0,0.0,-0.0191913563758134,60.0,28.303529739379883,0.0,-9.783215659808776e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9577941894531,0.0,0.0,0.0001122886897064,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9574584960937,0.0,0.0,0.0001182459964184,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.95172119140625,0.0,0.0,8.733668801141903e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569396972656,0.0,0.0,0.0001182456908281,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,0.0005608953069895,288.0422668457031,294.1499938964844,301.1449890136719,297.4478759765625,300.48175048828125,301.158203125,285.294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964521836489,2.8838028853783733e-08,0.0011964233126491,-0.0744161531329155,0.0,0.0,0.0,-0.0191089697182178,60.0,28.20882606506348,0.0,-9.760020702742622e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,0.0001120098822866,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.0001179523824248,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,8.711982081877068e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,0.0001179520841105,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0005595028051175,288.0053405761719,294.1499938964844,301.1297912597656,297.43389892578125,300.4952697753906,301.14227294921875,285.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934844078496,2.8490516612578176e-08,0.001193456002511,-0.073512814939022,0.0,0.0,0.0,-0.0189367141574621,60.0,28.01927375793457,0.0,-9.711605031270665e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9330444335937,0.0,0.0,0.0001120098822866,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.0001179523824248,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,8.711982081877068e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9321594238281,0.0,0.0,0.0001179520841105,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,0.0005595028051175,288.0053405761719,294.1499938964844,301.1297912597656,297.43389892578125,300.4952697753906,301.14227294921875,285.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934844078496,2.8490516612578176e-08,0.001193456002511,-0.073512814939022,0.0,0.0,0.0,-0.0189367141574621,60.0,28.01927375793457,0.0,-9.711605031270665e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,0.0001117359788622,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9110717773437,0.0,0.0,0.0001176639489131,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.905517578125,0.0,0.0,8.690676622791216e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,0.0001176636505988,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034118652344,0.0,0.0,0.000558134750463,287.9733581542969,294.1499938964844,301.1171264648437,297.4222106933594,300.506591796875,301.129150390625,285.3456420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905644787475,2.81491256970412e-08,0.0011905364226549,-0.0726252123713493,0.0,0.0,0.0,-0.0187674704939126,60.0,27.85298538208008,0.0,-9.66415925063302e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,0.0001116985295084,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081115722656,0.0,0.0,0.0001176245132228,299.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,8.687764056958258e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9076232910156,0.0,0.0,0.0001176242149085,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9004821777344,0.0,0.0,0.0005579476710408,287.968994140625,294.1499938964844,301.1154479980469,297.420654296875,300.50811767578125,301.1273498535156,285.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901659891009,2.810245192108596e-08,0.0011901379330083,-0.072503849864006,0.0,0.0,0.0,-0.0187443345785141,60.0,27.83030891418457,0.0,-9.657681943053833e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841247558594,0.0,0.0,0.0001113536854973,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837585449219,0.0,0.0,0.0001172613629023,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,8.660941239213571e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.000117261071864,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,0.0005562253063544,287.93316650390625,294.1499938964844,301.1018371582031,297.4081115722656,300.5204162597656,301.1132507324219,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864925036206,2.767265172565203e-08,0.001186464796774,-0.0713861286640167,0.0,0.0,0.0,-0.0185312759131193,60.0,27.640155792236328,0.0,-9.59813419854072e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841247558594,0.0,0.0,0.0001113536854973,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8837585449219,0.0,0.0,0.0001172613629023,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,8.660941239213571e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832702636719,0.0,0.0,0.000117261071864,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,0.0005562253063544,287.93316650390625,294.1499938964844,301.1018371582031,297.4081115722656,300.5204162597656,301.1132507324219,285.37554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864925036206,2.767265172565203e-08,0.001186464796774,-0.0713861286640167,0.0,0.0,0.0,-0.0185312759131193,60.0,27.640155792236328,0.0,-9.59813419854072e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,0.0001109761797124,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,0.0001168638191302,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,8.631577657070011e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591613769531,0.0,0.0,0.0001168635353678,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,0.0005543397273868,287.89794921875,294.1499938964844,301.0888977050781,297.39617919921875,300.5321350097656,301.09991455078125,285.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824700050055,2.7202149865956933e-08,0.0011824428802356,-0.0701622515916824,0.0,0.0,0.0,-0.0182980336248874,60.0,27.4483699798584,0.0,-9.533157907526404e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8600158691406,0.0,0.0,0.0001109761797124,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8596496582031,0.0,0.0,0.0001168638191302,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,8.631577657070011e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591613769531,0.0,0.0,0.0001168635353678,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85223388671875,0.0,0.0,0.0005543397273868,287.89794921875,294.1499938964844,301.0888977050781,297.39617919921875,300.5321350097656,301.09991455078125,285.4017028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824700050055,2.7202149865956933e-08,0.0011824428802356,-0.0701622515916824,0.0,0.0,0.0,-0.0182980336248874,60.0,27.4483699798584,0.0,-9.533157907526404e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8480224609375,0.0,0.0,0.0001107777497963,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,0.0001166548609035,299.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423156738281,0.0,0.0,8.616143168183044e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8471984863281,0.0,0.0,0.0001166545771411,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403015136719,0.0,0.0,0.0005533486255444,287.8804931640625,294.1499938964844,301.0826721191406,297.39044189453125,300.5378112792969,301.0934753417969,285.4146423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954840137705105e-08,0.0011803256347775,-0.0695188269019126,0.0,0.0,0.0,-0.0181754194200038,60.0,27.35183334350586,0.0,-9.49909377823133e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,0.0001105731280404,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83575439453125,0.0,0.0,0.0001164393761428,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,8.600227738497779e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83526611328125,0.0,0.0,0.0001164390996564,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284606933594,0.0,0.0,0.0005523265572264,287.8632202148437,294.1499938964844,301.0765991210937,297.38482666015625,300.5433654785156,301.08721923828125,285.4274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781719513237,2.669981569169977e-08,0.001178145292215,-0.0688552409410476,0.0,0.0,0.0,-0.0180489942431449,60.0,27.2548942565918,0.0,-9.464029915307037e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,0.0001101532106986,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0001159971652668,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,8.567565237171948e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,0.0001159968960564,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,0.0005502291605807,287.8291320800781,294.1499938964844,301.0648193359375,297.3739624023437,300.55401611328125,301.0751647949219,285.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176467216032503e-08,0.0011736742453649,-0.0674931779503822,0.0,0.0,0.0,-0.0177895668894052,60.0,27.061283111572266,0.0,-9.392275757136305e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,0.0001101532106986,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121337890625,0.0,0.0,0.0001159971652668,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8069152832031,0.0,0.0,8.567565237171948e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,0.0001159968960564,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,0.0005502291605807,287.8291320800781,294.1499938964844,301.0648193359375,297.3739624023437,300.55401611328125,301.0751647949219,285.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176467216032503e-08,0.0011736742453649,-0.0674931779503822,0.0,0.0,0.0,-0.0177895668894052,60.0,27.061283111572266,0.0,-9.392275757136305e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,0.0001097248023143,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,0.0001155460340669,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,8.534243534086272e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,0.0001155457575805,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0005480893305502,287.7955627441406,294.1499938964844,301.0534973144531,297.363525390625,300.5642395019531,301.06353759765625,285.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169134513475,2.564255296988449e-08,0.0011691087856888,-0.0661032497882843,0.0,0.0,0.0,-0.0175248831510543,60.0,26.868127822875977,0.0,-9.319354887793453e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890625,0.0,0.0,0.0001097248023143,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887268066406,0.0,0.0,0.0001155460340669,299.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835693359375,0.0,0.0,8.534243534086272e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78826904296875,0.0,0.0,0.0001155457575805,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,0.0005480893305502,287.7955627441406,294.1499938964844,301.0534973144531,297.363525390625,300.5642395019531,301.06353759765625,285.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169134513475,2.564255296988449e-08,0.0011691087856888,-0.0661032497882843,0.0,0.0,0.0,-0.0175248831510543,60.0,26.868127822875977,0.0,-9.319354887793453e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,0.0001093081882572,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,0.0001151073083747,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,8.501838601659983e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,0.0001151070391642,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,0.0005460084648802,287.7625427246094,294.1499938964844,301.0425720214844,297.3534240722656,300.5740051269531,301.0523681640625,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646926868706,2.5123332747511995e-08,0.0011646675411611,-0.0647512078285217,0.0,0.0,0.0,-0.0172674767673015,60.0,26.67884635925293,0.0,-9.248712729004185e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7658996582031,0.0,0.0,0.0001093081882572,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655639648437,0.0,0.0,0.0001151073083747,299.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,8.501838601659983e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7651062011719,0.0,0.0,0.0001151070391642,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,0.0005460084648802,287.7625427246094,294.1499938964844,301.0425720214844,297.3534240722656,300.5740051269531,301.0523681640625,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646926868706,2.5123332747511995e-08,0.0011646675411611,-0.0647512078285217,0.0,0.0,0.0,-0.0172674767673015,60.0,26.67884635925293,0.0,-9.248712729004185e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,0.0001089052893803,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,0.0001146830181824,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,8.470499597024173e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,0.0001146827562479,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,0.0005439959932118,287.7299194335937,294.1499938964844,301.0319519042969,297.3436584472656,300.5834350585937,301.0415344238281,285.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603991733863,2.4621204630648208e-08,0.0011603746097534,-0.0634433403611183,0.0,0.0,0.0,-0.0170185528695583,60.0,26.49284172058105,0.0,-9.180651261431194e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,0.0001089052893803,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425842285156,0.0,0.0,0.0001146830181824,299.02960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7375793457031,0.0,0.0,8.470499597024173e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,0.0001146827562479,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357177734375,0.0,0.0,0.0005439959932118,287.7299194335937,294.1499938964844,301.0319519042969,297.3436584472656,300.5834350585937,301.0415344238281,285.5267333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603991733863,2.4621204630648208e-08,0.0011603746097534,-0.0634433403611183,0.0,0.0,0.0,-0.0170185528695583,60.0,26.49284172058105,0.0,-9.180651261431194e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,0.0001087138662114,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,0.0001144814377767,299.0290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72625732421875,0.0,0.0,8.455610804958269e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,0.0001144811831181,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.724365234375,0.0,0.0,0.0005430398741737,287.7138366699219,294.1499938964844,301.0267333984375,297.3388671875,300.5879821777344,301.0362854003906,285.53875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158359227702,2.438263990711676e-08,0.0011583348968997,-0.0628218501806259,0.0,0.0,0.0,-0.0169002879410982,60.0,26.402772903442383,0.0,-9.148402568825986e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,0.0001085322292055,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,0.0001142901601269,299.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7149658203125,0.0,0.0,8.441482350463048e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7194519042969,0.0,0.0,0.0001142899054684,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,0.0005421326495707,287.6979064941406,294.1499938964844,301.0216064453125,297.3341064453125,300.5924072265625,301.0310974121094,285.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564237065613,2.4156271649644623e-08,0.0011563994921743,-0.062232069671154,0.0,0.0,0.0,-0.0167880691587924,60.0,26.314775466918945,0.0,-9.117855626072925e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,0.0001082056405721,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0001139462401624,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,8.416079799644649e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,0.0001139459927799,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,0.0005405014380812,287.6664733886719,294.1499938964844,301.01141357421875,297.32470703125,300.6009521484375,301.0209045410156,285.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152943004854,2.3749251454319165e-08,0.0011529192561283,-0.0611714571714401,0.0,0.0,0.0,-0.0165862925350666,60.0,26.14692687988281,0.0,-9.063057859748369e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977844238281,0.0,0.0,0.0001082056405721,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,0.0001139462401624,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925964355469,0.0,0.0,8.416079799644649e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,0.0001139459927799,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6907653808594,0.0,0.0,0.0005405014380812,287.6664733886719,294.1499938964844,301.01141357421875,297.32470703125,300.6009521484375,301.0209045410156,285.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152943004854,2.3749251454319165e-08,0.0011529192561283,-0.0611714571714401,0.0,0.0,0.0,-0.0165862925350666,60.0,26.14692687988281,0.0,-9.063057859748369e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6764221191406,0.0,0.0,0.0001079322100849,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6761169433594,0.0,0.0,0.0001136582941398,299.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6713256835937,0.0,0.0,8.39481144794263e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,0.0001136580467573,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695251464844,0.0,0.0,0.0005391357117332,287.63671875,294.1499938964844,301.0017395019531,297.3157958984375,300.6087951660156,301.01123046875,285.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500283144414,2.3408469829178106e-08,0.0011500049149617,-0.0602832920849323,0.0,0.0,0.0,-0.0164173487573862,60.0,25.994733810424805,0.0,-9.01730530245004e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,0.0001079221474356,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752319335937,0.0,0.0,0.0001136477003456,299.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6704406738281,0.0,0.0,8.394029282499105e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6748046875,0.0,0.0,0.000113647452963,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,0.0005390854785218,287.635498046875,294.1499938964844,301.0013427734375,297.3154296875,300.609130859375,301.0108337402344,285.5976867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499212123453,2.3395937631676134e-08,0.0011498978128656,-0.0602506250143051,0.0,0.0,0.0,-0.0164111368358135,60.0,25.98860740661621,0.0,-9.015624868879969e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0001077128690667,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0001134273115894,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,8.377750054933131e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,0.0001134270642069,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.0005380401853471,287.6051025390625,294.1499938964844,300.9913024902344,297.30615234375,300.6168518066406,301.0008239746094,285.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147691393271,2.31350973933786e-08,0.0011476683430373,-0.0595707111060619,0.0,0.0,0.0,-0.0162818320095539,60.0,25.84601211547852,0.0,-8.980686061477172e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,0.0001077128690667,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532897949219,0.0,0.0,0.0001134273115894,299.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,8.377750054933131e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6528625488281,0.0,0.0,0.0001134270642069,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64678955078125,0.0,0.0,0.0005380401853471,287.6051025390625,294.1499938964844,300.9913024902344,297.30615234375,300.6168518066406,301.0008239746094,285.62066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147691393271,2.31350973933786e-08,0.0011476683430373,-0.0595707111060619,0.0,0.0,0.0,-0.0162818320095539,60.0,25.84601211547852,0.0,-8.980686061477172e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.0001075563268386,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.0001132624602178,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,8.365573739865795e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,0.0001132622201112,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,0.0005372583400458,287.5751037597656,294.1499938964844,300.981201171875,297.2968444824219,300.6242980957031,300.9908447265625,285.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460224632173,2.2939985910852563e-08,0.0011459995293989,-0.0590620748698711,0.0,0.0,0.0,-0.0161851048469543,60.0,25.71427154541016,0.0,-8.954595642762798e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318359375,0.0,0.0,0.0001075563268386,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63153076171875,0.0,0.0,0.0001132624602178,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,8.365573739865795e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,0.0001132622201112,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,0.0005372583400458,287.5751037597656,294.1499938964844,300.981201171875,297.2968444824219,300.6242980957031,300.9908447265625,285.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460224632173,2.2939985910852563e-08,0.0011459995293989,-0.0590620748698711,0.0,0.0,0.0,-0.0161851048469543,60.0,25.71427154541016,0.0,-8.954595642762798e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210327148437,0.0,0.0,0.0001075085965567,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6207275390625,0.0,0.0,0.0001132121906266,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6161193847656,0.0,0.0,8.361860091099516e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6203308105469,0.0,0.0,0.00011321195052,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6143798828125,0.0,0.0,0.0005370199796743,287.560302734375,294.1499938964844,300.97613525390625,297.29217529296875,300.6278686523437,300.98583984375,285.6546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455140775069,2.2880485062160005e-08,0.0011454912601038,-0.0589069500565528,0.0,0.0,0.0,-0.0161556098610162,60.0,25.655309677124023,0.0,-8.94664680117785e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102905273437,0.0,0.0,0.0001074818210327,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6100158691406,0.0,0.0,0.0001131839962908,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,8.359776984434575e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001131837561842,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6036682128906,0.0,0.0,0.0005368862766772,287.5456237792969,294.1499938964844,300.97100830078125,297.2874450683594,300.63134765625,300.9808044433594,285.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452285107225,2.284710021172032e-08,0.0011452056933194,-0.0588199123740196,0.0,0.0,0.0,-0.0161390583962202,60.0,25.600509643554688,0.0,-8.942188145510954e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0001074952160706,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,0.0001131980970967,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,8.360818173969164e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001131978642661,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,0.0005369533319026,287.5166320800781,294.1499938964844,300.96063232421875,297.27789306640625,300.63800048828125,300.9705505371094,285.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453704209998,2.2863750004376016e-08,0.0011453474871814,-0.0588633231818676,0.0,0.0,0.0,-0.0161473117768764,60.0,25.50487899780273,0.0,-8.94441143373115e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889892578125,0.0,0.0,0.0001074952160706,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58868408203125,0.0,0.0,0.0001131980970967,299.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,8.360818173969164e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0001131978642661,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,0.0005369533319026,287.5166320800781,294.1499938964844,300.96063232421875,297.27789306640625,300.63800048828125,300.9705505371094,285.6880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453704209998,2.2863750004376016e-08,0.0011453474871814,-0.0588633231818676,0.0,0.0,0.0,-0.0161473117768764,60.0,25.50487899780273,0.0,-8.94441143373115e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
