time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,0.0001075819382094,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001132894030888,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,8.36756153148599e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0001132891775341,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,0.0005373865715228,287.4880065917969,294.1499938964844,300.95001220703125,297.2680969238281,300.6443786621094,300.96014404296875,285.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462933616712,2.2971766711066266e-08,0.0011462704278528,-0.0591449253261089,0.0,0.0,0.0,-0.0162008553743362,60.0,25.423933029174805,0.0,-8.958842556694435e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5678405761719,0.0,0.0,0.0001075819382094,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001132894030888,299.02154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,8.36756153148599e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.567138671875,0.0,0.0,0.0001132891775341,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,0.0005373865715228,287.4880065917969,294.1499938964844,300.95001220703125,297.2680969238281,300.6443786621094,300.96014404296875,285.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462933616712,2.2971766711066266e-08,0.0011462704278528,-0.0591449253261089,0.0,0.0,0.0,-0.0162008553743362,60.0,25.423933029174805,0.0,-8.958842556694435e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,0.0001077319611795,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,0.0001134473859565,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,8.379229257116094e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,0.0001134471604018,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0005381361115723,287.4598388671875,294.1499938964844,300.9402770996094,297.2591247558594,300.650390625,300.9500427246094,285.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478916276246,2.315867320135112e-08,0.0011478684609755,-0.0596321672201156,0.0,0.0,0.0,-0.0162935126572847,60.0,25.36192321777344,0.0,-8.983840871223948e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.546875,0.0,0.0,0.0001077319611795,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,0.0001134473859565,299.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,8.379229257116094e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54620361328125,0.0,0.0,0.0001134471604018,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54052734375,0.0,0.0,0.0005381361115723,287.4598388671875,294.1499938964844,300.9402770996094,297.2591247558594,300.650390625,300.9500427246094,285.73175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478916276246,2.315867320135112e-08,0.0011478684609755,-0.0596321672201156,0.0,0.0,0.0,-0.0162935126572847,60.0,25.36192321777344,0.0,-8.983840871223948e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,0.0001079093271982,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,0.0001136341525125,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,8.393023745156825e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,0.0001136339342338,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,0.0005390222067944,287.4320678710937,294.1499938964844,300.9326477050781,297.2520751953125,300.6561279296875,300.9410705566406,285.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497811647132,2.337965376852935e-08,0.0011497578816488,-0.0602081827819347,0.0,0.0,0.0,-0.0164030604064464,60.0,25.313459396362305,0.0,-9.013441371052977e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.526123046875,0.0,0.0,0.0001079093271982,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,0.0001136341525125,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215148925781,0.0,0.0,8.393023745156825e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52545166015625,0.0,0.0,0.0001136339342338,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,0.0005390222067944,287.4320678710937,294.1499938964844,300.9326477050781,297.2520751953125,300.6561279296875,300.9410705566406,285.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497811647132,2.337965376852935e-08,0.0011497578816488,-0.0602081827819347,0.0,0.0,0.0,-0.0164030604064464,60.0,25.313459396362305,0.0,-9.013441371052977e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,0.0001080051079043,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155334472656,0.0,0.0,0.0001137350118369,299.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,8.400472870562226e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51513671875,0.0,0.0,0.0001137347862822,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50958251953125,0.0,0.0,0.0005395006737671,287.4183349609375,294.1499938964844,300.9295349121094,297.24920654296875,300.6589050292969,300.93707275390625,285.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508017778396,2.3498984091929745e-08,0.0011507782619446,-0.0605192072689533,0.0,0.0,0.0,-0.016462218016386,60.0,25.293027877807617,0.0,-9.029446346175973e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055236816406,0.0,0.0,0.0001081074369722,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,0.0001138427687692,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,8.40843131300062e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,0.0001138425504905,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,0.0005400118534453,287.4046936035156,294.1499938964844,300.9268798828125,297.24676513671875,300.6616516113281,300.9335327148437,285.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518920073285,2.362648210407769e-08,0.0011518683750182,-0.0608515031635761,0.0,0.0,0.0,-0.0165254231542348,60.0,25.27531242370605,0.0,-9.046561899594965e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0001083262250176,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,0.000114073161967,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,8.42544759507291e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0001140729436883,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0005411048769019,287.37774658203125,294.1499938964844,300.9228820800781,297.2431030273437,300.6669616699219,300.9278564453125,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542227584868,2.3899078271938385e-08,0.0011541988933458,-0.0615619011223316,0.0,0.0,0.0,-0.0166605599224567,60.0,25.247848510742188,0.0,-9.083210272819997e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851379394531,0.0,0.0,0.0001083262250176,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48486328125,0.0,0.0,0.000114073161967,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48065185546875,0.0,0.0,8.42544759507291e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0001140729436883,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0005411048769019,287.37774658203125,294.1499938964844,300.9228820800781,297.2431030273437,300.6669616699219,300.9278564453125,285.7955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542227584868,2.3899078271938385e-08,0.0011541988933458,-0.0615619011223316,0.0,0.0,0.0,-0.0166605599224567,60.0,25.247848510742188,0.0,-9.083210272819997e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0001085593976313,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,0.0001143186891567,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,8.44358146423474e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.000114318478154,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0005422696704044,287.3511962890625,294.1499938964844,300.9205017089844,297.24090576171875,300.672119140625,300.92401123046875,285.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567065957933,2.418959610395177e-08,0.0011566823814064,-0.0623188987374305,0.0,0.0,0.0,-0.0168045777827501,60.0,25.22997093200684,0.0,-9.12234909833387e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0001085593976313,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46466064453125,0.0,0.0,0.0001143186891567,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46051025390625,0.0,0.0,8.44358146423474e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,0.000114318478154,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0005422696704044,287.3511962890625,294.1499938964844,300.9205017089844,297.24090576171875,300.672119140625,300.92401123046875,285.8163757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567065957933,2.418959610395177e-08,0.0011566823814064,-0.0623188987374305,0.0,0.0,0.0,-0.0168045777827501,60.0,25.22997093200684,0.0,-9.12234909833387e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0001088025455828,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0001145747301052,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,8.462492405669764e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001145745191024,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0005434843478724,287.3250732421875,294.1499938964844,300.9195861816406,297.24005126953125,300.6771545410156,300.9216003417969,285.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592970695346,2.4492551986554645e-08,0.0011592725059017,-0.0631081983447074,0.0,0.0,0.0,-0.0169547647237777,60.0,25.21919250488281,0.0,-9.16325362254611e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0001088025455828,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0001145747301052,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,8.462492405669764e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,0.0001145745191024,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0005434843478724,287.3250732421875,294.1499938964844,300.9195861816406,297.24005126953125,300.6771545410156,300.9216003417969,285.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592970695346,2.4492551986554645e-08,0.0011592725059017,-0.0631081983447074,0.0,0.0,0.0,-0.0169547647237777,60.0,25.21919250488281,0.0,-9.16325362254611e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,0.0001090528676286,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0001148383307736,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,8.481961413053796e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,0.0001148381197708,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,0.0005447348230518,287.29931640625,294.1499938964844,300.91998291015625,297.2403869628906,300.68212890625,300.9206237792969,285.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619640281423,2.4804450049487066e-08,0.0011619392316788,-0.0639206692576408,0.0,0.0,0.0,-0.0171093847602605,60.0,25.214534759521484,0.0,-9.205460571592996e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,0.0001090528676286,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0001148383307736,299.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,8.481961413053796e-05,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,0.0001148381197708,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41925048828125,0.0,0.0,0.0005447348230518,287.29931640625,294.1499938964844,300.91998291015625,297.2403869628906,300.68212890625,300.9206237792969,285.8575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619640281423,2.4804450049487066e-08,0.0011619392316788,-0.0639206692576408,0.0,0.0,0.0,-0.0171093847602605,60.0,25.214534759521484,0.0,-9.205460571592996e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,0.0001091793747036,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,0.0001149715462815,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,8.491799962939695e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145812988281,0.0,0.0,0.0001149713352788,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0005453667836263,287.2865600585937,294.1499938964844,300.9206237792969,297.2409973144531,300.6845703125,300.9206237792969,285.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633117683231,2.4962075073631244e-08,0.0011632868554443,-0.0643312260508537,0.0,0.0,0.0,-0.0171875245869159,60.0,25.214305877685547,0.0,-9.226828012742773e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053955078125,0.0,0.0,0.0001093059618142,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,0.000115104841825,299.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,8.501645061187446e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40478515625,0.0,0.0,0.0001151046308223,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.399658203125,0.0,0.0,0.0005459991516545,287.27392578125,294.1499938964844,300.9215393066406,297.2418212890625,300.68701171875,300.92095947265625,285.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646603234112,2.5119797797401592e-08,0.001164635294117,-0.0647419989109039,0.0,0.0,0.0,-0.0172657128423452,60.0,25.21526336669922,0.0,-9.248233112657545e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,0.000109557135147,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.0001153693374362,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,8.521180279785767e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.0001153691337094,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0005472539342008,287.2489624023437,294.1499938964844,300.9241027832031,297.24420166015625,300.6918640136719,300.92254638671875,285.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167336362414,2.5432759898080803e-08,0.0011673108674585,-0.0655569955706596,0.0,0.0,0.0,-0.0174208600074052,60.0,25.22029685974121,0.0,-9.290779701132125e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3859558105469,0.0,0.0,0.000109557135147,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856811523437,0.0,0.0,0.0001153693374362,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817749023437,0.0,0.0,8.521180279785767e-05,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,0.0001153691337094,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802795410156,0.0,0.0,0.0005472539342008,287.2489624023437,294.1499938964844,300.9241027832031,297.24420166015625,300.6918640136719,300.92254638671875,285.8980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001167336362414,2.5432759898080803e-08,0.0011673108674585,-0.0655569955706596,0.0,0.0,0.0,-0.0174208600074052,60.0,25.22029685974121,0.0,-9.290779701132125e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0001098026987165,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0001156279249698,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,8.540278940927237e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.000115627721243,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0005484806606546,287.2244567871094,294.1499938964844,300.9275207519531,297.24737548828125,300.6967163085937,300.9252014160156,285.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699526803568,2.5738735587310657e-08,0.0011699269525706,-0.0663536712527275,0.0,0.0,0.0,-0.0175725426524877,60.0,25.22857093811035,0.0,-9.332470796152849e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.0001098026987165,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.366455078125,0.0,0.0,0.0001156279249698,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,8.540278940927237e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661193847656,0.0,0.0,0.000115627721243,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,0.0005484806606546,287.2244567871094,294.1499938964844,300.9275207519531,297.24737548828125,300.6967163085937,300.9252014160156,285.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699526803568,2.5738735587310657e-08,0.0011699269525706,-0.0663536712527275,0.0,0.0,0.0,-0.0175725426524877,60.0,25.22857093811035,0.0,-9.332470796152849e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0001100413064705,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,0.0001158791783382,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,8.558836270822212e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0001158789818873,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,0.0005496725789271,287.2003173828125,294.1499938964844,300.93170166015625,297.2511901855469,300.7015380859375,300.9286499023437,285.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724948417395,2.60360319970232e-08,0.0011724688811227,-0.0671276301145553,0.0,0.0,0.0,-0.0177199244499206,60.0,25.23862075805664,0.0,-9.373068365903237e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476867675781,0.0,0.0,0.0001100413064705,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,0.0001158791783382,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436279296875,0.0,0.0,8.558836270822212e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470764160156,0.0,0.0,0.0001158789818873,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421936035156,0.0,0.0,0.0005496725789271,287.2003173828125,294.1499938964844,300.93170166015625,297.2511901855469,300.7015380859375,300.9286499023437,285.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724948417395,2.60360319970232e-08,0.0011724688811227,-0.0671276301145553,0.0,0.0,0.0,-0.0177199244499206,60.0,25.23862075805664,0.0,-9.373068365903237e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0001102669120882,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,0.0001161167529062,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,8.576382242608815e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,0.0001161165564553,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.0005507996538653,287.1766357421875,294.1499938964844,300.9364013671875,297.25555419921875,300.70635986328125,300.9328308105469,285.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748983524739,2.631713869050145e-08,0.0011748720426112,-0.0678593292832374,0.0,0.0,0.0,-0.0178592782467603,60.0,25.2492904663086,0.0,-9.411536439074553e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0001102669120882,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.32861328125,0.0,0.0,0.0001161167529062,299.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3248596191406,0.0,0.0,8.576382242608815e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3282775878906,0.0,0.0,0.0001161165564553,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3234558105469,0.0,0.0,0.0005507996538653,287.1766357421875,294.1499938964844,300.9364013671875,297.25555419921875,300.70635986328125,300.9328308105469,285.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748983524739,2.631713869050145e-08,0.0011748720426112,-0.0678593292832374,0.0,0.0,0.0,-0.0178592782467603,60.0,25.2492904663086,0.0,-9.411536439074553e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,0.0001103764952858,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,0.0001162321495939,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,8.58490529935807e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3189392089844,0.0,0.0,0.0001162319531431,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31414794921875,0.0,0.0,0.0005513470969162,287.1649169921875,294.1499938964844,300.9389343261719,297.25787353515625,300.7087707519531,300.93511962890625,285.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760655324906,2.6453678358961952e-08,0.0011760391062125,-0.0682146921753883,0.0,0.0,0.0,-0.0179269649088382,60.0,25.254859924316406,0.0,-9.43024929256353e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.31024169921875,0.0,0.0,0.0001104809853131,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099975585937,0.0,0.0,0.0001163421839009,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3063049316406,0.0,0.0,8.593031816417351e-05,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096618652344,0.0,0.0,0.0001163419874501,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049011230469,0.0,0.0,0.0005518690450116,287.1532897949219,294.1499938964844,300.9415588378906,297.2602844238281,300.7112121582031,300.93756103515625,285.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771788122132,2.658387288079212e-08,0.0011771522695198,-0.0685535222291946,0.0,0.0,0.0,-0.0179915074259042,60.0,25.260099411010746,0.0,-9.448110205312332e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0001106756608351,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,0.0001165471767308,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,8.608172356616706e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,0.0001165469875559,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28662109375,0.0,0.0,0.0005528415786102,287.1304626464844,294.1499938964844,300.9469909667969,297.2652893066406,300.716064453125,300.94268798828125,285.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792528675869,2.6826432630855386e-08,0.0011792259756475,-0.0691847205162048,0.0,0.0,0.0,-0.0181117542088031,60.0,25.269437789916992,0.0,-9.481431106905802e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2918701171875,0.0,0.0,0.0001106756608351,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916564941406,0.0,0.0,0.0001165471767308,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,8.608172356616706e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,0.0001165469875559,298.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28662109375,0.0,0.0,0.0005528415786102,287.1304626464844,294.1499938964844,300.9469909667969,297.2652893066406,300.716064453125,300.94268798828125,285.9970092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792528675869,2.6826432630855386e-08,0.0011792259756475,-0.0691847205162048,0.0,0.0,0.0,-0.0181117542088031,60.0,25.269437789916992,0.0,-9.481431106905802e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737121582031,0.0,0.0,0.0001108592114178,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0001167404552688,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,8.622447785455734e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,0.0001167402660939,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,0.0005537585238926,287.1080017089844,294.1499938964844,300.9525146484375,297.2704162597656,300.720947265625,300.9480895996094,286.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812087614089,2.7055127915787125e-08,0.0011811817530542,-0.0697797611355781,0.0,0.0,0.0,-0.0182251278311014,60.0,25.277944564819336,0.0,-9.512900334129881e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2737121582031,0.0,0.0,0.0001108592114178,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0001167404552688,299.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698974609375,0.0,0.0,8.622447785455734e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2731628417969,0.0,0.0,0.0001167402660939,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,0.0005537585238926,287.1080017089844,294.1499938964844,300.9525146484375,297.2704162597656,300.720947265625,300.9480895996094,286.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812087614089,2.7055127915787125e-08,0.0011811817530542,-0.0697797611355781,0.0,0.0,0.0,-0.0182251278311014,60.0,25.277944564819336,0.0,-9.512900334129881e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,0.0001110226949094,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,0.000116912604426,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,8.635161793790758e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,0.0001169124152511,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,0.0005545752355828,287.08599853515625,294.1499938964844,300.9580383300781,297.2755126953125,300.7258605957031,300.9535522460937,286.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829498689621,2.72588156491338e-08,0.0011829226277768,-0.0703096762299537,0.0,0.0,0.0,-0.018326099961996,60.0,25.28362464904785,0.0,-9.540972456534293e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,0.0001110226949094,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2555847167969,0.0,0.0,0.000116912604426,299.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,8.635161793790758e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2552795410156,0.0,0.0,0.0001169124152511,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2507019042969,0.0,0.0,0.0005545752355828,287.08599853515625,294.1499938964844,300.9580383300781,297.2755126953125,300.7258605957031,300.9535522460937,286.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829498689621,2.72588156491338e-08,0.0011829226277768,-0.0703096762299537,0.0,0.0,0.0,-0.018326099961996,60.0,25.28362464904785,0.0,-9.540972456534293e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,0.0001111744422814,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.0001170724062831,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,8.646964124636725e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,0.0001170722171082,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,0.0005553333321586,287.0643920898437,294.1499938964844,300.9634094238281,297.28045654296875,300.73077392578125,300.9590148925781,286.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845668777823,2.7447891071119563e-08,0.0011845395201817,-0.0708015188574791,0.0,0.0,0.0,-0.0184198338538408,60.0,25.287504196166992,0.0,-9.567067849047817e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2381286621094,0.0,0.0,0.0001111744422814,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2378845214844,0.0,0.0,0.0001170724062831,299.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344055175781,0.0,0.0,8.646964124636725e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2375793457031,0.0,0.0,0.0001170722171082,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.23309326171875,0.0,0.0,0.0005553333321586,287.0643920898437,294.1499938964844,300.9634094238281,297.28045654296875,300.73077392578125,300.9590148925781,286.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845668777823,2.7447891071119563e-08,0.0011845395201817,-0.0708015188574791,0.0,0.0,0.0,-0.0184198338538408,60.0,25.287504196166992,0.0,-9.567067849047817e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2293701171875,0.0,0.0,0.0001112446771003,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2291564941406,0.0,0.0,0.0001171463663922,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2256774902344,0.0,0.0,8.652426186017692e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,0.0001171461772173,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.224365234375,0.0,0.0,0.0005556842661462,287.0537414550781,294.1499938964844,300.9659729003906,297.2828063964844,300.7332458496094,300.961669921875,286.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853147298097,2.7535396185385252e-08,0.0011852872557938,-0.0710291340947151,0.0,0.0,0.0,-0.0184632111340761,60.0,25.28837776184082,0.0,-9.57915702315404e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0001113118050852,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.220458984375,0.0,0.0,0.0001172170523204,299.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,8.65764741320163e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2201232910156,0.0,0.0,0.0001172168704215,298.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2157287597656,0.0,0.0,0.0005560196004807,287.043212890625,294.1499938964844,300.96844482421875,297.2850952148437,300.7357177734375,300.9642944335937,286.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860298691317,2.761903239445473e-08,0.0011860022787004,-0.0712466686964035,0.0,0.0,0.0,-0.018504673615098,60.0,25.28853225708008,0.0,-9.590718974550329e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,0.0001114378537749,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,0.0001173497730633,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,8.667449583299458e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,0.0001173495911643,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,0.0005566492909565,287.02252197265625,294.1499938964844,300.9730224609375,297.289306640625,300.7406311035156,300.9690856933594,286.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873726034536,2.777606766812824e-08,0.0011873447801917,-0.0716550946235656,0.0,0.0,0.0,-0.0185825210064649,60.0,25.286535263061523,0.0,-9.6124459503244e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
