time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2034912109375,0.0,0.0,0.0001114378537749,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032775878906,0.0,0.0,0.0001173497730633,299.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19989013671875,0.0,0.0,8.667449583299458e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2029724121094,0.0,0.0,0.0001173495911643,298.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1986083984375,0.0,0.0,0.0005566492909565,287.02252197265625,294.1499938964844,300.9730224609375,297.289306640625,300.7406311035156,300.9690856933594,286.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873726034536,2.777606766812824e-08,0.0011873447801917,-0.0716550946235656,0.0,0.0,0.0,-0.0185825210064649,60.0,25.286535263061523,0.0,-9.6124459503244e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865539550781,0.0,0.0,0.000111557310447,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18634033203125,0.0,0.0,0.0001174755670945,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,8.676740253577009e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.0001174753924715,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,0.0005572460941039,287.0022277832031,294.1499938964844,300.9769592285156,297.2929382324219,300.7455444335937,300.9734802246094,286.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886453721672,2.7924905054987903e-08,0.0011886174324899,-0.0720421597361564,0.0,0.0,0.0,-0.0186563059687614,60.0,25.28256225585937,0.0,-9.633060926717009e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1865539550781,0.0,0.0,0.000111557310447,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.18634033203125,0.0,0.0,0.0001174755670945,299.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830139160156,0.0,0.0,8.676740253577009e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,0.0001174753924715,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1817626953125,0.0,0.0,0.0005572460941039,287.0022277832031,294.1499938964844,300.9769592285156,297.2929382324219,300.7455444335937,300.9734802246094,286.1124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886453721672,2.7924905054987903e-08,0.0011886174324899,-0.0720421597361564,0.0,0.0,0.0,-0.0186563059687614,60.0,25.28256225585937,0.0,-9.633060926717009e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,0.0001116698549594,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,0.0001175940778921,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,8.68549250299111e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,0.0001175938959931,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,0.0005578083219006,286.9823913574219,294.1499938964844,300.98016357421875,297.2958679199219,300.7504272460937,300.9771728515625,286.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189844100736,2.8065112900321765e-08,0.0011898160446435,-0.0724067613482475,0.0,0.0,0.0,-0.0187258124351501,60.0,25.27564811706543,0.0,-9.65250208651014e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1698913574219,0.0,0.0,0.0001116698549594,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.169677734375,0.0,0.0,0.0001175940778921,299.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663818359375,0.0,0.0,8.68549250299111e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693725585937,0.0,0.0,0.0001175938959931,298.352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1651611328125,0.0,0.0,0.0005578083219006,286.9823913574219,294.1499938964844,300.98016357421875,297.2958679199219,300.7504272460937,300.9771728515625,286.13140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189844100736,2.8065112900321765e-08,0.0011898160446435,-0.0724067613482475,0.0,0.0,0.0,-0.0187258124351501,60.0,25.27564811706543,0.0,-9.65250208651014e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534423828125,0.0,0.0,0.0001117761348723,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532592773437,0.0,0.0,0.0001177059893961,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,8.693757990840822e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529541015625,0.0,0.0,0.0001177058220491,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487731933594,0.0,0.0,0.0005583393503911,286.96295166015625,294.1499938964844,300.982421875,297.2979736328125,300.7552795410156,300.9801025390625,286.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909763561561,2.8197529644558017e-08,0.0011909481836482,-0.0727510750293731,0.0,0.0,0.0,-0.0187914557754993,60.0,25.266094207763672,0.0,-9.67087956382784e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1534423828125,0.0,0.0,0.0001117761348723,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1532592773437,0.0,0.0,0.0001177059893961,299.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,8.693757990840822e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1529541015625,0.0,0.0,0.0001177058220491,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487731933594,0.0,0.0,0.0005583393503911,286.96295166015625,294.1499938964844,300.982421875,297.2979736328125,300.7552795410156,300.9801025390625,286.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909763561561,2.8197529644558017e-08,0.0011909481836482,-0.0727510750293731,0.0,0.0,0.0,-0.0187914557754993,60.0,25.266094207763672,0.0,-9.67087956382784e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14532470703125,0.0,0.0,0.0001118269792641,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1451110839844,0.0,0.0,0.0001177595331682,299.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14190673828125,0.0,0.0,8.697712473804131e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14483642578125,0.0,0.0,0.0001177593585452,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14068603515625,0.0,0.0,0.0005585933686234,286.9533996582031,294.1499938964844,300.9831848144531,297.2986755371094,300.7576904296875,300.9812927246094,286.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915176874026,2.82608727530942e-08,0.0011914895148947,-0.0729157701134681,0.0,0.0,0.0,-0.018822856247425,60.0,25.26030158996582,0.0,-9.67967750398202e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.13726806640625,0.0,0.0,0.0001118755535571,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1370544433594,0.0,0.0,0.0001178106758743,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13385009765625,0.0,0.0,8.701490150997415e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13677978515625,0.0,0.0,0.0001178105085273,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1326599121094,0.0,0.0,0.0005588360363617,286.9439392089844,294.1499938964844,300.983642578125,297.2991027832031,300.7600402832031,300.982177734375,286.169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920351535081,2.832138790154204e-08,0.0011920068645849,-0.073073111474514,0.0,0.0,0.0,-0.0188528541475534,60.0,25.25348281860352,0.0,-9.68808535617427e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213684082031,0.0,0.0,0.0001119657899835,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.0001179056998807,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180114746094,0.0,0.0,8.708507812116295e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,0.0001179055252578,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168212890625,0.0,0.0,0.0005592868546955,286.9253845214844,294.1499938964844,300.983642578125,297.2991027832031,300.76470947265625,300.9829406738281,286.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929963948205,2.8433802867766644e-08,0.0011929679894819,-0.0733653753995895,0.0,0.0,0.0,-0.0189085844904184,60.0,25.236358642578125,0.0,-9.703715164732785e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1213684082031,0.0,0.0,0.0001119657899835,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,0.0001179056998807,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1180114746094,0.0,0.0,8.708507812116295e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1208801269531,0.0,0.0,0.0001179055252578,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1168212890625,0.0,0.0,0.0005592868546955,286.9253845214844,294.1499938964844,300.983642578125,297.2991027832031,300.76470947265625,300.9829406738281,286.1880187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929963948205,2.8433802867766644e-08,0.0011929679894819,-0.0733653753995895,0.0,0.0,0.0,-0.0189085844904184,60.0,25.236358642578125,0.0,-9.703715164732785e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,0.000112049470772,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,0.0001179938117275,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023864746094,0.0,0.0,8.715015428606421e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.105224609375,0.0,0.0,0.0001179936443804,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012268066406,0.0,0.0,0.0005597049603238,286.9072265625,294.1499938964844,300.9822998046875,297.2978515625,300.769287109375,300.98260498046875,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938880197703,2.8538053697957373e-08,0.0011938594980165,-0.0736363902688026,0.0,0.0,0.0,-0.0189602654427289,60.0,25.21579933166504,0.0,-9.718220894683328e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1056823730469,0.0,0.0,0.000112049470772,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054992675781,0.0,0.0,0.0001179938117275,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1023864746094,0.0,0.0,8.715015428606421e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.105224609375,0.0,0.0,0.0001179936443804,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1012268066406,0.0,0.0,0.0005597049603238,286.9072265625,294.1499938964844,300.9822998046875,297.2978515625,300.769287109375,300.98260498046875,286.206787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938880197703,2.8538053697957373e-08,0.0011938594980165,-0.0736363902688026,0.0,0.0,0.0,-0.0189602654427289,60.0,25.21579933166504,0.0,-9.718220894683328e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902404785156,0.0,0.0,0.0001121242603403,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,0.0001180725666927,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870056152344,0.0,0.0,8.720831101527438e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897827148437,0.0,0.0,0.0001180723993456,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,0.0005600785952992,286.88946533203125,294.1499938964844,300.9794311523437,297.29522705078125,300.7737121582031,300.9810485839844,286.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684416987,2.8631220061470244e-08,0.0011946557788178,-0.0738785862922668,0.0,0.0,0.0,-0.0190064497292041,60.0,25.19078826904297,0.0,-9.7311932734101e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902404785156,0.0,0.0,0.0001121242603403,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0900573730469,0.0,0.0,0.0001180725666927,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0870056152344,0.0,0.0,8.720831101527438e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897827148437,0.0,0.0,0.0001180723993456,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,0.0005600785952992,286.88946533203125,294.1499938964844,300.9794311523437,297.29522705078125,300.7737121582031,300.9810485839844,286.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684416987,2.8631220061470244e-08,0.0011946557788178,-0.0738785862922668,0.0,0.0,0.0,-0.0190064497292041,60.0,25.19078826904297,0.0,-9.7311932734101e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,0.0001121891327784,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,0.0001181408733827,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718688964844,0.0,0.0,8.725876250537112e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,0.0001181407060357,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,0.0005604026955552,286.8721008300781,294.1499938964844,300.9749450683594,297.29107666015625,300.7779846191406,300.97784423828125,286.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953752255067,2.8712026534094548e-08,0.0011953465873375,-0.0740886405110359,0.0,0.0,0.0,-0.0190465077757835,60.0,25.16031265258789,0.0,-9.74245182305822e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,0.0001121891327784,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,0.0001181408733827,298.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718688964844,0.0,0.0,8.725876250537112e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0746154785156,0.0,0.0,0.0001181407060357,298.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0707397460937,0.0,0.0,0.0005604026955552,286.8721008300781,294.1499938964844,300.9749450683594,297.29107666015625,300.7779846191406,300.97784423828125,286.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953752255067,2.8712026534094548e-08,0.0011953465873375,-0.0740886405110359,0.0,0.0,0.0,-0.0190465077757835,60.0,25.16031265258789,0.0,-9.74245182305822e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06756591796875,0.0,0.0,0.0001122179091908,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0673828125,0.0,0.0,0.0001181711704703,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643920898437,0.0,0.0,8.728113607503474e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0671081542969,0.0,0.0,0.0001181710103992,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0632629394531,0.0,0.0,0.0005605465266853,286.863525390625,294.1499938964844,300.9720153808594,297.28839111328125,300.7800598144531,300.97564697265625,286.2535095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195681747049,2.8747873415113645e-08,0.0011956529924646,-0.074181817471981,0.0,0.0,0.0,-0.0190642792731523,60.0,25.14302635192871,0.0,-9.747449070118821e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.06011962890625,0.0,0.0,0.0001122440953622,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599365234375,0.0,0.0,0.0001181987463496,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569763183594,0.0,0.0,8.730150148039684e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596618652344,0.0,0.0,0.0001181985862785,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.05584716796875,0.0,0.0,0.000560677377507,286.8550720214844,294.1499938964844,300.9686279296875,297.2852478027344,300.7820739746094,300.9730224609375,286.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959606781601,2.8780492655755552e-08,0.0011959319235756,-0.074266605079174,0.0,0.0,0.0,-0.0190804507583379,60.0,25.12426948547364,0.0,-9.751996543627685e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,0.000112288427772,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452575683594,0.0,0.0,0.0001182454288937,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,8.733597496757284e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04498291015625,0.0,0.0,0.0001182452688226,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412292480469,0.0,0.0,0.0005608988576568,286.8385009765625,294.1499938964844,300.9603576660156,297.27764892578125,300.7859191894531,300.9662475585937,286.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.88357053790378e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078204661607,60.0,25.08193016052246,0.0,-9.759696695255117e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,0.000112288427772,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452575683594,0.0,0.0,0.0001182454288937,298.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,8.733597496757284e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04498291015625,0.0,0.0,0.0001182452688226,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412292480469,0.0,0.0,0.0005608988576568,286.8385009765625,294.1499938964844,300.9603576660156,297.27764892578125,300.7859191894531,300.9662475585937,286.28143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.88357053790378e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078204661607,60.0,25.08193016052246,0.0,-9.759696695255117e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,0.0001123214969993,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,0.0001182802443508,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279541015625,0.0,0.0,8.736168820178136e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,0.0001182800842798,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268859863281,0.0,0.0,0.0005610641092061,286.8223571777344,294.1499938964844,300.95001220703125,297.2680969238281,300.7894897460937,300.9574279785156,286.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.887687955421825e-08,0.0011967560276389,-0.0745171308517456,0.0,0.0,0.0,-0.0191282331943511,60.0,25.032894134521484,0.0,-9.765440722731e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.031005859375,0.0,0.0,0.0001123214969993,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.03082275390625,0.0,0.0,0.0001182802443508,298.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279541015625,0.0,0.0,8.736168820178136e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03057861328125,0.0,0.0,0.0001182800842798,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268859863281,0.0,0.0,0.0005610641092061,286.8223571777344,294.1499938964844,300.95001220703125,297.2680969238281,300.7894897460937,300.9574279785156,286.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.887687955421825e-08,0.0011967560276389,-0.0745171308517456,0.0,0.0,0.0,-0.0191282331943511,60.0,25.032894134521484,0.0,-9.765440722731e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,0.000112345922389,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,0.000118305964861,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,8.738067845115438e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164489746094,0.0,0.0,0.0001183058120659,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,0.0005611862288787,286.806640625,294.1499938964844,300.9363098144531,297.2593994140625,300.792724609375,300.9460754394531,286.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970449704676,2.890729078330878e-08,0.0011970159830525,-0.0745961740612983,0.0,0.0,0.0,-0.019143309444189,60.0,24.97965431213379,0.0,-9.769684794491697e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168762207031,0.0,0.0,0.000112345922389,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0166931152344,0.0,0.0,0.000118305964861,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01385498046875,0.0,0.0,8.738067845115438e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0164489746094,0.0,0.0,0.0001183058120659,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0127868652344,0.0,0.0,0.0005611862288787,286.806640625,294.1499938964844,300.9363098144531,297.2593994140625,300.792724609375,300.9460754394531,286.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970449704676,2.890729078330878e-08,0.0011970159830525,-0.0745961740612983,0.0,0.0,0.0,-0.019143309444189,60.0,24.97965431213379,0.0,-9.769684794491697e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0001123652618844,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,0.0001183263229904,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000305175781,0.0,0.0,8.739571057958528e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0001183261701953,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,0.0005612828535959,286.7913513183594,294.1499938964844,300.9183044433594,297.2543334960937,300.7955627441406,300.9310302734375,286.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.893135864212581e-08,0.0011972218053415,-0.0746587291359901,0.0,0.0,0.0,-0.0191552396863698,60.0,24.92987632751465,0.0,-9.773043530003633e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0001123652618844,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028381347656,0.0,0.0,0.0001183263229904,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000305175781,0.0,0.0,8.739571057958528e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025939941406,0.0,0.0,0.0001183261701953,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989929199219,0.0,0.0,0.0005612828535959,286.7913513183594,294.1499938964844,300.9183044433594,297.2543334960937,300.7955627441406,300.9310302734375,286.3370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.893135864212581e-08,0.0011972218053415,-0.0746587291359901,0.0,0.0,0.0,-0.0191552396863698,60.0,24.92987632751465,0.0,-9.773043530003633e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961853027344,0.0,0.0,0.0001123730617109,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9960021972656,0.0,0.0,0.0001183345375466,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.99322509765625,0.0,0.0,8.740177872823551e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,0.0001183343920274,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9921875,0.0,0.0,0.0005613219109363,286.78387451171875,294.1499938964844,300.90777587890625,297.2530822753906,300.7967834472656,300.9219055175781,286.34625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973336804658,2.8941068208609977e-08,0.001197304809466,-0.0746839642524719,0.0,0.0,0.0,-0.0191600527614355,60.0,24.907474517822266,0.0,-9.774399245543465e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98944091796875,0.0,0.0,0.0001123798283515,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9892578125,0.0,0.0,0.0001183416607091,298.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.98651123046875,0.0,0.0,8.740703924559057e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.989013671875,0.0,0.0,0.0001183415151899,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9854736328125,0.0,0.0,0.0005613557295873,286.7765197753906,294.1499938964844,300.89630126953125,297.2525939941406,300.7978515625,300.9118347167969,286.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119740574155,2.894948636367189e-08,0.0011973767541348,-0.0747058391571044,0.0,0.0,0.0,-0.0191642269492149,60.0,24.886688232421875,0.0,-9.775574483228413e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,0.0001123901747632,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,0.0001183525455417,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,8.741507190279663e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757080078125,0.0,0.0,0.0001183524000225,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97222900390625,0.0,0.0,0.0005614074761979,286.7620544433594,294.1499938964844,300.87060546875,297.2538146972656,300.7995910644531,300.8890075683594,286.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975156376138,2.896234185811864e-08,0.0011974866501986,-0.0747392550110817,0.0,0.0,0.0,-0.0191705990582704,60.0,24.84956359863281,0.0,-9.777369314178941e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97613525390625,0.0,0.0,0.0001123901747632,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759521484375,0.0,0.0,0.0001183525455417,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9732360839844,0.0,0.0,8.741507190279663e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9757080078125,0.0,0.0,0.0001183524000225,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97222900390625,0.0,0.0,0.0005614074761979,286.7620544433594,294.1499938964844,300.87060546875,297.2538146972656,300.7995910644531,300.8890075683594,286.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975156376138,2.896234185811864e-08,0.0011974866501986,-0.0747392550110817,0.0,0.0,0.0,-0.0191705990582704,60.0,24.84956359863281,0.0,-9.777369314178941e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,0.0001123964757425,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,0.000118359181215,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96026611328125,0.0,0.0,8.741996862227097e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,0.0001183590356959,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,0.0005614390247501,286.748046875,294.1499938964844,300.8414611816406,297.2577514648437,300.8006591796875,300.8624572753906,286.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975825764238,2.8970164933639363e-08,0.0011975535890087,-0.0747595876455307,0.0,0.0,0.0,-0.0191744770854711,60.0,24.81881523132324,0.0,-9.778461418363805e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,0.0001123964757425,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9629211425781,0.0,0.0,0.000118359181215,298.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96026611328125,0.0,0.0,8.741996862227097e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,0.0001183590356959,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9592590332031,0.0,0.0,0.0005614390247501,286.748046875,294.1499938964844,300.8414611816406,297.2577514648437,300.8006591796875,300.8624572753906,286.39227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975825764238,2.8970164933639363e-08,0.0011975535890087,-0.0747595876455307,0.0,0.0,0.0,-0.0191744770854711,60.0,24.81881523132324,0.0,-9.778461418363805e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503479003906,0.0,0.0,0.0001123992333305,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,0.0001183620770461,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,8.742210775380954e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,0.0001183619388029,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,0.0005614528781734,286.7344665527344,294.1499938964844,300.8092041015625,297.2640991210937,300.801025390625,300.83251953125,286.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976116802543,2.8973575538771e-08,0.0011975826928392,-0.0747684463858604,0.0,0.0,0.0,-0.0191761683672666,60.0,24.793825149536133,0.0,-9.778937481996765e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9503479003906,0.0,0.0,0.0001123992333305,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9501953125,0.0,0.0,0.0001183620770461,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,8.742210775380954e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.949951171875,0.0,0.0,0.0001183619388029,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9465637207031,0.0,0.0,0.0005614528781734,286.7344665527344,294.1499938964844,300.8092041015625,297.2640991210937,300.801025390625,300.83251953125,286.4106140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976116802543,2.8973575538771e-08,0.0011975826928392,-0.0747684463858604,0.0,0.0,0.0,-0.0191761683672666,60.0,24.793825149536133,0.0,-9.778937481996765e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,0.0001123987822211,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,0.0001183616041089,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,8.742175123188645e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,0.0001183614658657,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341735839844,0.0,0.0,0.0005614506662823,286.7213134765625,294.1499938964844,300.77410888671875,297.27252197265625,300.80059814453125,300.7995300292969,286.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976066743955,2.8972987564657163e-08,0.0011975776869803,-0.0747669264674186,0.0,0.0,0.0,-0.0191758777946233,60.0,24.773950576782227,0.0,-9.778855769582152e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378967285156,0.0,0.0,0.0001123987822211,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,0.0001183616041089,298.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9351501464844,0.0,0.0,8.742175123188645e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,0.0001183614658657,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9341735839844,0.0,0.0,0.0005614506662823,286.7213134765625,294.1499938964844,300.77410888671875,297.27252197265625,300.80059814453125,300.7995300292969,286.4289245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976066743955,2.8972987564657163e-08,0.0011975776869803,-0.0747669264674186,0.0,0.0,0.0,-0.0191758777946233,60.0,24.773950576782227,0.0,-9.778855769582152e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9317932128906,0.0,0.0,0.0001123974070651,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0001183601561933,298.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290771484375,0.0,0.0,8.742067439015955e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,0.0001183600179501,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9281005859375,0.0,0.0,0.0005614438559859,286.7149353027344,294.1499938964844,300.75555419921875,297.27740478515625,300.800048828125,300.78192138671875,286.4380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975918896496,2.8971259169452424e-08,0.0011975629022344,-0.0747624337673187,0.0,0.0,0.0,-0.0191750191152095,60.0,24.76593589782715,0.0,-9.778614185051993e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92578125,0.0,0.0,0.000112395362521,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9256286621094,0.0,0.0,0.0001183579952339,298.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,8.741908095544204e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,0.0001183578642667,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9220886230469,0.0,0.0,0.0005614336696453,286.7086181640625,294.1499938964844,300.7364501953125,297.28271484375,300.7992858886719,300.7636108398437,286.4472045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975700035691,2.896869588653317e-08,0.0011975410161539,-0.074755772948265,0.0,0.0,0.0,-0.0191737487912178,60.0,24.75897789001465,0.0,-9.77825607151317e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
