time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.00011238969455,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137268066406,0.0,0.0,0.0001183520216727,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,8.741466444917023e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135131835937,0.0,0.0,0.0001183518907055,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0005614054389297,286.6963195800781,294.1499938964844,300.696533203125,297.2943725585937,300.7972106933594,300.7255859375,286.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975093511864,2.8961604670030283e-08,0.0011974804801866,-0.0747373402118682,0.0,0.0,0.0,-0.0191702339798212,60.0,24.74730110168457,0.0,-9.777266285482257e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.00011238969455,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137268066406,0.0,0.0,0.0001183520216727,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112243652344,0.0,0.0,8.741466444917023e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9135131835937,0.0,0.0,0.0001183518907055,298.35809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9102783203125,0.0,0.0,0.0005614054389297,286.6963195800781,294.1499938964844,300.696533203125,297.2943725585937,300.7972106933594,300.7255859375,286.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975093511864,2.8961604670030283e-08,0.0011974804801866,-0.0747373402118682,0.0,0.0,0.0,-0.0191702339798212,60.0,24.74730110168457,0.0,-9.777266285482257e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,0.0001123817855841,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90216064453125,0.0,0.0,0.0001183436907012,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,8.740850171307102e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,0.0001183435524581,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0005613659741356,286.6844177246094,294.1499938964844,300.6546325683594,297.3072204589844,300.7942199707031,300.6852722167969,286.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974248336628,2.8951715691505345e-08,0.0011973958462476,-0.0747116357088089,0.0,0.0,0.0,-0.0191653314977884,60.0,24.73900985717773,0.0,-9.775885700946676e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9023132324219,0.0,0.0,0.0001123817855841,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90216064453125,0.0,0.0,0.0001183436907012,298.98681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996887207031,0.0,0.0,8.740850171307102e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9019470214844,0.0,0.0,0.0001183435524581,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0005613659741356,286.6844177246094,294.1499938964844,300.6546325683594,297.3072204589844,300.7942199707031,300.6852722167969,286.483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974248336628,2.8951715691505345e-08,0.0011973958462476,-0.0747116357088089,0.0,0.0,0.0,-0.0191653314977884,60.0,24.73900985717773,0.0,-9.775885700946676e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910522460937,0.0,0.0,0.000112371846626,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908996582031,0.0,0.0,0.0001183332205982,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8884582519531,0.0,0.0,8.740077464608476e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,0.000118333089631,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875427246094,0.0,0.0,0.0005613163812085,286.6730041503906,294.1499938964844,300.6110534667969,297.3209533691406,300.7901916503906,300.64288330078125,286.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973187793046,2.893930783898213e-08,0.0011972897918894,-0.0746793895959854,0.0,0.0,0.0,-0.0191591810435056,60.0,24.73362159729004,0.0,-9.77415339775689e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910522460937,0.0,0.0,0.000112371846626,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908996582031,0.0,0.0,0.0001183332205982,298.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8884582519531,0.0,0.0,8.740077464608476e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.89068603515625,0.0,0.0,0.000118333089631,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8875427246094,0.0,0.0,0.0005613163812085,286.6730041503906,294.1499938964844,300.6110534667969,297.3209533691406,300.7901916503906,300.64288330078125,286.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973187793046,2.893930783898213e-08,0.0011972897918894,-0.0746793895959854,0.0,0.0,0.0,-0.0191591810435056,60.0,24.73362159729004,0.0,-9.77415339775689e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.880126953125,0.0,0.0,0.0001123604815802,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799743652344,0.0,0.0,0.000118321251648,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775634765625,0.0,0.0,8.739192708162591e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797607421875,0.0,0.0,0.0001183211206807,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87664794921875,0.0,0.0,0.0005612596869468,286.6620788574219,294.1499938964844,300.56610107421875,297.3352966308594,300.7851257324219,300.5988464355469,286.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971974745392,2.892512007690584e-08,0.0011971684871241,-0.0746425092220306,0.0,0.0,0.0,-0.0191521476954221,60.0,24.7303409576416,0.0,-9.772173115152329e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.880126953125,0.0,0.0,0.0001123604815802,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799743652344,0.0,0.0,0.000118321251648,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8775634765625,0.0,0.0,8.739192708162591e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797607421875,0.0,0.0,0.0001183211206807,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87664794921875,0.0,0.0,0.0005612596869468,286.6620788574219,294.1499938964844,300.56610107421875,297.3352966308594,300.7851257324219,300.5988464355469,286.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971974745392,2.892512007690584e-08,0.0011971684871241,-0.0746425092220306,0.0,0.0,0.0,-0.0191521476954221,60.0,24.7303409576416,0.0,-9.772173115152329e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.87481689453125,0.0,0.0,0.0001123542970162,298.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,0.0001183147396659,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,8.738711039768532e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8744506835937,0.0,0.0,0.0001183146086987,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,0.0005612288368865,286.6568298339844,294.1499938964844,300.5431823730469,297.34259033203125,300.78204345703125,300.5762023925781,286.5290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971313506364,2.8917400030081808e-08,0.0011971023632213,-0.0746224448084831,0.0,0.0,0.0,-0.0191483199596405,60.0,24.729326248168945,0.0,-9.77109522182218e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695983886719,0.0,0.0,0.0001123479742091,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86944580078125,0.0,0.0,0.0001183080748887,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8670654296875,0.0,0.0,8.738219185033813e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8692321777344,0.0,0.0,0.0001183079439215,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661804199219,0.0,0.0,0.0005611972883343,286.6517028808594,294.1499938964844,300.5200500488281,297.3499450683594,300.7787170410156,300.5533447265625,286.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970637133345,2.890950234757384e-08,0.0011970348423346,-0.0746019184589386,0.0,0.0,0.0,-0.0191444046795368,60.0,24.728492736816406,0.0,-9.769993170039017e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593139648437,0.0,0.0,0.0001123350302805,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0001182944397442,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,8.737211464904249e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0001182943087769,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,0.0005611326778307,286.6416320800781,294.1499938964844,300.4731750488281,297.3646240234375,300.7716064453125,300.5072326660156,286.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969257611781,2.8893344605762653e-08,0.0011968968901783,-0.0745599269866943,0.0,0.0,0.0,-0.0191363953053951,60.0,24.72700309753418,0.0,-9.767738617938448e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8593139648437,0.0,0.0,0.0001123350302805,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8591613769531,0.0,0.0,0.0001182944397442,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,8.737211464904249e-05,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85894775390625,0.0,0.0,0.0001182943087769,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85595703125,0.0,0.0,0.0005611326778307,286.6416320800781,294.1499938964844,300.4731750488281,297.3646240234375,300.7716064453125,300.5072326660156,286.55615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969257611781,2.8893344605762653e-08,0.0011968968901783,-0.0745599269866943,0.0,0.0,0.0,-0.0191363953053951,60.0,24.72700309753418,0.0,-9.767738617938448e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493347167969,0.0,0.0,0.0001123217662097,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,0.0001182804699055,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468933105469,0.0,0.0,8.736179734114558e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489990234375,0.0,0.0,0.0001182803462143,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,0.0005610664957202,286.6320495605469,294.1499938964844,300.42578125,297.37908935546875,300.763427734375,300.46044921875,286.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967842001467,2.887679428908996e-08,0.0011967553291469,-0.0745169073343277,0.0,0.0,0.0,-0.0191281903535127,60.0,24.725255966186523,0.0,-9.765428643504492e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8493347167969,0.0,0.0,0.0001123217662097,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8492126464844,0.0,0.0,0.0001182804699055,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468933105469,0.0,0.0,8.736179734114558e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489990234375,0.0,0.0,0.0001182803462143,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,0.0005610664957202,286.6320495605469,294.1499938964844,300.42578125,297.37908935546875,300.763427734375,300.46044921875,286.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967842001467,2.887679428908996e-08,0.0011967553291469,-0.0745169073343277,0.0,0.0,0.0,-0.0191281903535127,60.0,24.725255966186523,0.0,-9.765428643504492e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397216796875,0.0,0.0,0.0001123086258303,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.0001182666310342,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,8.735156734474003e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,0.0001182665073429,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0005610008956864,286.6228942871094,294.1499938964844,300.378173828125,297.3930969238281,300.7542419433594,300.4134216308594,286.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.886039496274861e-08,0.0011966151650995,-0.0744742900133133,0.0,0.0,0.0,-0.0191200617700815,60.0,24.722620010375977,0.0,-9.763140695895345e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8397216796875,0.0,0.0,0.0001123086258303,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8395690917969,0.0,0.0,0.0001182666310342,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,8.735156734474003e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83935546875,0.0,0.0,0.0001182665073429,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8364562988281,0.0,0.0,0.0005610008956864,286.6228942871094,294.1499938964844,300.378173828125,297.3930969238281,300.7542419433594,300.4134216308594,286.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966440360993,2.886039496274861e-08,0.0011966151650995,-0.0744742900133133,0.0,0.0,0.0,-0.0191200617700815,60.0,24.722620010375977,0.0,-9.763140695895345e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0001122959438362,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,0.000118253272376,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,8.73417011462152e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300170898437,0.0,0.0,0.0001182531559607,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,0.000560937623959,286.6141357421875,294.1499938964844,300.3305969238281,297.4063720703125,300.7442626953125,300.3664245605469,286.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965087614953,2.884456762330956e-08,0.0011964798904955,-0.074433147907257,0.0,0.0,0.0,-0.0191122144460678,60.0,24.718738555908203,0.0,-9.760933039615338e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0001122959438362,298.7476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8302001953125,0.0,0.0,0.000118253272376,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8279724121094,0.0,0.0,8.73417011462152e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8300170898437,0.0,0.0,0.0001182531559607,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8271179199219,0.0,0.0,0.000560937623959,286.6141357421875,294.1499938964844,300.3305969238281,297.4063720703125,300.7442626953125,300.3664245605469,286.6102600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965087614953,2.884456762330956e-08,0.0011964798904955,-0.074433147907257,0.0,0.0,0.0,-0.0191122144460678,60.0,24.718738555908203,0.0,-9.760933039615338e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82574462890625,0.0,0.0,0.0001122898174799,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8255920410156,0.0,0.0,0.0001182468186016,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8233947753906,0.0,0.0,8.73369281180203e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8254089355469,0.0,0.0,0.0001182466949103,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,0.0005609070067293,286.60986328125,294.1499938964844,300.30694580078125,297.4126892089844,300.7390441894531,300.343017578125,286.6192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964435689151,2.883691685440226e-08,0.0011964148143306,-0.0744132623076438,0.0,0.0,0.0,-0.0191084239631891,60.0,24.71624755859375,0.0,-9.759865804426229e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211975097656,0.0,0.0,0.0001122838511946,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,0.0001182405394501,298.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81884765625,0.0,0.0,8.733228605706245e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82086181640625,0.0,0.0,0.0001182404157589,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180236816406,0.0,0.0,0.0005608772626146,286.60565185546875,294.1499938964844,300.28338623046875,297.418701171875,300.73370361328125,300.31964111328125,286.62823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963801225647,2.882947391924517e-08,0.0011963512515649,-0.0743939206004142,0.0,0.0,0.0,-0.0191047340631485,60.0,24.713376998901367,0.0,-9.758827701489281e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,0.0001122725079767,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,0.0001182285850518,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80987548828125,0.0,0.0,8.732346032047644e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,0.0001182284686365,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.0,0.0005608206265605,286.59735107421875,294.1499938964844,300.2368469238281,297.4298400878906,300.7226867675781,300.2731018066406,286.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815311026164653e-08,0.0011962299467995,-0.0743571072816848,0.0,0.0,0.0,-0.0190977118909358,60.0,24.70652198791504,0.0,-9.756852392683869e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.81219482421875,0.0,0.0,0.0001122725079767,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8120422363281,0.0,0.0,0.0001182285850518,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80987548828125,0.0,0.0,8.732346032047644e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,0.0001182284686365,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090515136719,0.0,0.0,0.0005608206265605,286.59735107421875,294.1499938964844,300.2368469238281,297.4298400878906,300.7226867675781,300.2731018066406,286.6462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196258701384,2.8815311026164653e-08,0.0011962299467995,-0.0743571072816848,0.0,0.0,0.0,-0.0190977118909358,60.0,24.70652198791504,0.0,-9.756852392683869e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,0.0001122627145377,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80328369140625,0.0,0.0,0.0001182182677439,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,8.731583511689678e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031005859375,0.0,0.0,0.0001182181513286,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,0.000560771790333,286.58941650390625,294.1499938964844,300.1911926269531,297.4395751953125,300.71099853515625,300.2272644042969,286.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803084362039044e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.69656562805176,0.0,-9.755146379575309e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8034362792969,0.0,0.0,0.0001122627145377,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80328369140625,0.0,0.0,0.0001182182677439,298.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011474609375,0.0,0.0,8.731583511689678e-05,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031005859375,0.0,0.0,0.0001182181513286,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80035400390625,0.0,0.0,0.000560771790333,286.58941650390625,294.1499938964844,300.1911926269531,297.4395751953125,300.71099853515625,300.2272644042969,286.6641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196154160425,2.8803084362039044e-08,0.0011961254058405,-0.0743253231048584,0.0,0.0,0.0,-0.0190916508436203,60.0,24.69656562805176,0.0,-9.755146379575309e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,0.0001122546600527,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947692871094,0.0,0.0,0.0001182097839773,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,8.730956324143335e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945861816406,0.0,0.0,0.000118209667562,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,0.0005607315688394,286.581787109375,294.1499938964844,300.14678955078125,297.4476928710937,300.69873046875,300.1823425292969,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793021300543842e-08,0.0011960393749177,-0.0742991641163826,0.0,0.0,0.0,-0.0190866626799106,60.0,24.68345069885254,0.0,-9.753743057672184e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,0.0001122546600527,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947692871094,0.0,0.0,0.0001182097839773,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.79266357421875,0.0,0.0,8.730956324143335e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7945861816406,0.0,0.0,0.000118209667562,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7918701171875,0.0,0.0,0.0005607315688394,286.581787109375,294.1499938964844,300.14678955078125,297.4476928710937,300.69873046875,300.1823425292969,286.68212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960681295022,2.8793021300543842e-08,0.0011960393749177,-0.0742991641163826,0.0,0.0,0.0,-0.0190866626799106,60.0,24.68345069885254,0.0,-9.753743057672184e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.000112248773803,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.0,0.0001182035848614,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,8.730497938813642e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,0.0001182034757221,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,0.0005607022903859,286.574462890625,294.1499938964844,300.1038818359375,297.4539794921875,300.6858825683594,300.1387023925781,286.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785667183228725e-08,0.0011959763942286,-0.0742800533771514,0.0,0.0,0.0,-0.0190830156207084,60.0,24.66660690307617,0.0,-9.75271774450448e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,0.000112248773803,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7864990234375,0.0,0.0,0.0001182035848614,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.784423828125,0.0,0.0,8.730497938813642e-05,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78631591796875,0.0,0.0,0.0001182034757221,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836303710937,0.0,0.0,0.0005607022903859,286.574462890625,294.1499938964844,300.1038818359375,297.4539794921875,300.6858825683594,300.1387023925781,286.7000427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960052652284,2.8785667183228725e-08,0.0011959763942286,-0.0742800533771514,0.0,0.0,0.0,-0.0190830156207084,60.0,24.66660690307617,0.0,-9.75271774450448e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7825927734375,0.0,0.0,0.0001122470130212,298.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,0.0001182017222163,298.9668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7803955078125,0.0,0.0,8.730360423214734e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78228759765625,0.0,0.0,0.0001182016130769,298.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7796325683594,0.0,0.0,0.0005606934428215,286.5709533691406,294.1499938964844,300.0830993652344,297.45635986328125,300.67919921875,300.1175842285156,286.7090148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959867551922,2.8783453842606832e-08,0.0011959580006077,-0.0742743015289306,0.0,0.0,0.0,-0.0190819222480058,60.0,24.65618133544922,0.0,-9.75240936895716e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77862548828125,0.0,0.0,0.0001122457470046,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7784729003906,0.0,0.0,0.000118200390716,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.77642822265625,0.0,0.0,8.730261470191181e-05,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7782897949219,0.0,0.0,0.0001182002815767,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,0.0005606871563941,286.5675048828125,294.1499938964844,300.06280517578125,297.4582214355469,300.67242431640625,300.0968322753906,286.71795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959732510149,2.8781867555949248e-08,0.0011959444964304,-0.0742701739072799,0.0,0.0,0.0,-0.0190811362117528,60.0,24.64495277404785,0.0,-9.752187679623604e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.000112244815682,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,0.0001181994084618,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,8.730188710615039e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,0.0001181992993224,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,0.0005606825579889,286.560791015625,294.1499938964844,300.0238037109375,297.4602355957031,300.6586303710937,300.0561828613281,286.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780686278651053e-08,0.0011959337862208,-0.074267104268074,0.0,0.0,0.0,-0.0190805476158857,60.0,24.62018203735352,0.0,-9.752023544251642e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7707824707031,0.0,0.0,0.000112244815682,298.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706298828125,0.0,0.0,0.0001181994084618,298.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,8.730188710615039e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704772949219,0.0,0.0,0.0001181992993224,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76788330078125,0.0,0.0,0.0005606825579889,286.560791015625,294.1499938964844,300.0238037109375,297.4602355957031,300.6586303710937,300.0561828613281,286.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959625408053,2.8780686278651053e-08,0.0011959337862208,-0.074267104268074,0.0,0.0,0.0,-0.0190805476158857,60.0,24.62018203735352,0.0,-9.752023544251642e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,0.00011224791524,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,0.0001182026680908,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,8.730429544812068e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629089355469,0.0,0.0,0.0001182025589514,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603454589844,0.0,0.0,0.0005606980994343,286.554443359375,294.1499938964844,299.9871826171875,297.4598083496094,300.6443176269531,300.0181884765625,286.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.8784524985781e-08,0.0011959666153416,-0.0742770880460739,0.0,0.0,0.0,-0.0190824512392282,60.0,24.589046478271484,0.0,-9.75255858293167e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7632141113281,0.0,0.0,0.00011224791524,298.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7630920410156,0.0,0.0,0.0001182026680908,298.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,8.730429544812068e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7629089355469,0.0,0.0,0.0001182025589514,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603454589844,0.0,0.0,0.0005606980994343,286.554443359375,294.1499938964844,299.9871826171875,297.4598083496094,300.6443176269531,300.0181884765625,286.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195995369926,2.8784524985781e-08,0.0011959666153416,-0.0742770880460739,0.0,0.0,0.0,-0.0190824512392282,60.0,24.589046478271484,0.0,-9.75255858293167e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001122541798395,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,0.0001182092601084,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,8.730916306376457e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555847167969,0.0,0.0,0.000118209150969,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,0.0005607294733636,286.5483703613281,294.1499938964844,299.9532470703125,297.45672607421875,300.62969970703125,299.9822692871094,286.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792308981451242e-08,0.0011960330884903,-0.0742973163723945,0.0,0.0,0.0,-0.0190863087773323,60.0,24.55313301086425,0.0,-9.753644292231912e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7558898925781,0.0,0.0,0.0001122541798395,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7557373046875,0.0,0.0,0.0001182092601084,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7537841796875,0.0,0.0,8.730916306376457e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7555847167969,0.0,0.0,0.000118209150969,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,0.0005607294733636,286.5483703613281,294.1499938964844,299.9532470703125,297.45672607421875,300.62969970703125,299.9822692871094,286.7716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960618430748,2.8792308981451242e-08,0.0011960330884903,-0.0742973163723945,0.0,0.0,0.0,-0.0190863087773323,60.0,24.55313301086425,0.0,-9.753644292231912e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488098144531,0.0,0.0,0.0001122648609452,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,0.0001182205087388,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,8.731746493140236e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0001182203995995,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460327148437,0.0,0.0,0.0005607828497886,286.54266357421875,294.1499938964844,299.9222412109375,297.4508361816406,300.61474609375,299.9494323730469,286.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.880560145968048e-08,0.0011961468262597,-0.0743318721652031,0.0,0.0,0.0,-0.0190928988158702,60.0,24.51042938232422,0.0,-9.755498098229509e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488098144531,0.0,0.0,0.0001122648609452,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7486877441406,0.0,0.0,0.0001182205087388,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,8.731746493140236e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7485046386719,0.0,0.0,0.0001182203995995,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460327148437,0.0,0.0,0.0005607828497886,286.54266357421875,294.1499938964844,299.9222412109375,297.4508361816406,300.61474609375,299.9494323730469,286.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961755808442,2.880560145968048e-08,0.0011961468262597,-0.0743318721652031,0.0,0.0,0.0,-0.0190928988158702,60.0,24.51042938232422,0.0,-9.755498098229509e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.745361328125,0.0,0.0,0.0001122720786952,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452392578125,0.0,0.0,0.0001182281048386,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,8.732307469472289e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,0.0001182280029752,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,0.0005608189385384,286.5399475097656,294.1499938964844,299.907958984375,297.44677734375,300.6071472167969,299.9343566894531,286.7983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962528806179,2.881458627257416e-08,0.0011962241260334,-0.0743552222847938,0.0,0.0,0.0,-0.0190973542630672,60.0,24.486183166503903,0.0,-9.756750785072654e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
