time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7419738769531,0.0,0.0,0.0001122801113524,298.723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7418518066406,0.0,0.0,0.0001182365595013,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7399597167969,0.0,0.0,8.732932474231347e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74169921875,0.0,0.0,0.0001182364576379,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392272949219,0.0,0.0,0.0005608591018244,286.5372619628906,294.1499938964844,299.89453125,297.4419250488281,300.5995178222656,299.9198608398437,286.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963385622948,2.8824585385223145e-08,0.001196309691295,-0.0743812099099159,0.0,0.0,0.0,-0.0191023126244545,60.0,24.46072769165039,0.0,-9.758145580462953e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.000112298715976,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0001182561536552,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,8.734378934605047e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,0.0001182560517918,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,0.0005609520594589,286.5321044921875,294.1499938964844,299.870361328125,297.42974853515625,300.584228515625,299.8925476074219,286.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847750854765764e-08,0.0011965068988502,-0.0744414255023002,0.0,0.0,0.0,-0.0191137921065092,60.0,24.40632057189941,0.0,-9.761377128825188e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7353210449219,0.0,0.0,0.000112298715976,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7351989746094,0.0,0.0,0.0001182561536552,298.95574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7333374023437,0.0,0.0,8.734378934605047e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73504638671875,0.0,0.0,0.0001182560517918,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,0.0005609520594589,286.5321044921875,294.1499938964844,299.870361328125,297.42974853515625,300.584228515625,299.8925476074219,286.8251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119653576985,2.8847750854765764e-08,0.0011965068988502,-0.0744414255023002,0.0,0.0,0.0,-0.0191137921065092,60.0,24.40632057189941,0.0,-9.761377128825188e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,0.000112321205961,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,0.0001182798296213,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270202636719,0.0,0.0,8.736127347219735e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,0.0001182797350338,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,0.0005610644584521,286.52734375,294.1499938964844,299.8500061035156,297.4141540527344,300.5688171386719,299.869873046875,286.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875758673052587e-08,0.0011967464815825,-0.0745142176747322,0.0,0.0,0.0,-0.0191276762634515,60.0,24.34248161315918,0.0,-9.765284403329133e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7289733886719,0.0,0.0,0.000112321205961,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7288513183594,0.0,0.0,0.0001182798296213,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7270202636719,0.0,0.0,8.736127347219735e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,0.0001182797350338,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.726318359375,0.0,0.0,0.0005610644584521,286.52734375,294.1499938964844,299.8500061035156,297.4141540527344,300.5688171386719,299.869873046875,286.8429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967753525823,2.8875758673052587e-08,0.0011967464815825,-0.0745142176747322,0.0,0.0,0.0,-0.0191276762634515,60.0,24.34248161315918,0.0,-9.765284403329133e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,0.0001123298206948,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,0.0001182889027404,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,8.73679673532024e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.000118288800877,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,0.0005611075321212,286.5229187011719,294.1499938964844,299.8334655761719,297.3971862792969,300.553466796875,299.8515014648437,286.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968669714406,2.8886471881151013e-08,0.0011968381004408,-0.0745420679450035,0.0,0.0,0.0,-0.0191329885274171,60.0,24.272768020629883,0.0,-9.766779385245172e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,0.0001123298206948,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,0.0001182889027404,298.9525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,8.73679673532024e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7226257324219,0.0,0.0,0.000118288800877,298.34716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,0.0005611075321212,286.5229187011719,294.1499938964844,299.8334655761719,297.3971862792969,300.553466796875,299.8515014648437,286.8606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968669714406,2.8886471881151013e-08,0.0011968381004408,-0.0745420679450035,0.0,0.0,0.0,-0.0191329885274171,60.0,24.272768020629883,0.0,-9.766779385245172e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0001123278852901,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,0.0001182868581963,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,8.736646122997627e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0001182867636089,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0005610979278571,286.5187072753906,294.1499938964844,299.8203430175781,297.3810119628906,300.5381774902344,299.8351135253906,286.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968495091423,2.8884041824994724e-08,0.0011968206381425,-0.0745357424020767,0.0,0.0,0.0,-0.0191318001598119,60.0,24.2011661529541,0.0,-9.76643974581748e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7170104980469,0.0,0.0,0.0001123278852901,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168884277344,0.0,0.0,0.0001182868581963,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.715087890625,0.0,0.0,8.736646122997627e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7167358398437,0.0,0.0,0.0001182867636089,298.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.71441650390625,0.0,0.0,0.0005610979278571,286.5187072753906,294.1499938964844,299.8203430175781,297.3810119628906,300.5381774902344,299.8351135253906,286.8784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968495091423,2.8884041824994724e-08,0.0011968206381425,-0.0745357424020767,0.0,0.0,0.0,-0.0191318001598119,60.0,24.2011661529541,0.0,-9.76643974581748e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.714111328125,0.0,0.0,0.0001123188631027,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7140197753906,0.0,0.0,0.0001182773557957,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71221923828125,0.0,0.0,8.735943993087858e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,0.0001182772612082,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7115478515625,0.0,0.0,0.0005610528751276,286.5166931152344,294.1499938964844,299.81500244140625,297.3731689453125,300.5305480957031,299.828125,286.8873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967495083808,2.8872783275346592e-08,0.001196720637381,-0.0745064839720726,0.0,0.0,0.0,-0.0191262010484933,60.0,24.1638240814209,0.0,-9.764869446371449e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113037109375,0.0,0.0,0.0001123033434851,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.711181640625,0.0,0.0,0.0001182610139949,298.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094421386719,0.0,0.0,8.734736911719665e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7110290527344,0.0,0.0,0.0001182609194074,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,0.0005609754007309,286.5147705078125,294.1499938964844,299.8103942871094,297.36553955078125,300.5229797363281,299.8222351074219,286.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965839657932,2.8853436973008684e-08,0.0011965550947934,-0.0744562000036239,0.0,0.0,0.0,-0.0191166084259748,60.0,24.125408172607425,0.0,-9.762170094518297e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,0.0001122630274039,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.0001182185587822,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,8.731600973987952e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,0.0001182184641947,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,0.0005607740604318,286.51104736328125,294.1499938964844,299.80340576171875,297.3507080078125,300.5079345703125,299.8119201660156,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961573036387,2.880318206166521e-08,0.0011961284326389,-0.0743255764245987,0.0,0.0,0.0,-0.019091710448265,60.0,24.047286987304688,0.0,-9.755159879887289e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.705810546875,0.0,0.0,0.0001122630274039,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.0001182185587822,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7039489746094,0.0,0.0,8.731600973987952e-05,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,0.0001182184641947,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7032775878906,0.0,0.0,0.0005607740604318,286.51104736328125,294.1499938964844,299.80340576171875,297.3507080078125,300.5079345703125,299.8119201660156,286.9139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961573036387,2.880318206166521e-08,0.0011961284326389,-0.0743255764245987,0.0,0.0,0.0,-0.019091710448265,60.0,24.047286987304688,0.0,-9.755159879887289e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,0.0001121864333981,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008056640625,0.0,0.0,0.0001181378902401,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,8.725642692297697e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.0001181378029286,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,0.0005603914614766,286.50811767578125,294.1499938964844,299.799072265625,297.33648681640625,300.4935913085937,299.8077392578125,286.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953385546803,2.8707704657904287e-08,0.0011953098000958,-0.0740774050354957,0.0,0.0,0.0,-0.019044367596507,60.0,23.964460372924805,0.0,-9.741849993361029e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008972167969,0.0,0.0,0.0001121864333981,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008056640625,0.0,0.0,0.0001181378902401,298.9465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6990966796875,0.0,0.0,8.725642692297697e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7006530761719,0.0,0.0,0.0001181378029286,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6984558105469,0.0,0.0,0.0005603914614766,286.50811767578125,294.1499938964844,299.799072265625,297.33648681640625,300.4935913085937,299.8077392578125,286.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953385546803,2.8707704657904287e-08,0.0011953098000958,-0.0740774050354957,0.0,0.0,0.0,-0.019044367596507,60.0,23.964460372924805,0.0,-9.741849993361029e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6982421875,0.0,0.0,0.0001121616296586,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981201171875,0.0,0.0,0.0001181117768283,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6964111328125,0.0,0.0,8.723713108338416e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979675292969,0.0,0.0,0.0001181116822408,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0005602675955742,286.50640869140625,294.1499938964844,299.7978210449219,297.32928466796875,300.4859619140625,299.803955078125,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950789485126,2.8676792496185044e-08,0.0011950501939281,-0.0739970430731773,0.0,0.0,0.0,-0.0190290659666061,60.0,23.92325019836425,0.0,-9.73754126221138e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960144042969,0.0,0.0,0.000112115034426,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,0.0001180627077701,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942138671875,0.0,0.0,8.720088953850791e-05,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6957702636719,0.0,0.0,0.0001180626204586,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935729980469,0.0,0.0,0.0005600348813459,286.5051574707031,294.1499938964844,299.7972106933594,297.3227844238281,300.4792785644531,299.8032531738281,286.94921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011945822043344,2.861871983839137e-08,0.0011945536825805,-0.073846086859703,0.0,0.0,0.0,-0.0190002769231796,60.0,23.88220977783203,0.0,-9.729451733164753e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0001120239903684,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,0.0001179668324766,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894836425781,0.0,0.0,8.713007264304906e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69097900390625,0.0,0.0,0.0001179667451651,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.0005595801630988,286.5023803710937,294.1499938964844,299.7975158691406,297.3095397949219,300.4651184082031,299.80059814453125,286.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936103692278,2.8505242610776804e-08,0.0011935819638893,-0.073551096022129,0.0,0.0,0.0,-0.0189440138638019,60.0,23.797439575195312,0.0,-9.713654236520597e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0001120239903684,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911315917969,0.0,0.0,0.0001179668324766,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894836425781,0.0,0.0,8.713007264304906e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69097900390625,0.0,0.0,0.0001179667451651,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888427734375,0.0,0.0,0.0005595801630988,286.5023803710937,294.1499938964844,299.7975158691406,297.3095397949219,300.4651184082031,299.80059814453125,286.96685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936103692278,2.8505242610776804e-08,0.0011935819638893,-0.073551096022129,0.0,0.0,0.0,-0.0189440138638019,60.0,23.797439575195312,0.0,-9.713654236520597e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,0.0001119682565331,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889038085937,0.0,0.0,0.0001179081373265,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.687255859375,0.0,0.0,8.708672248758376e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6887512207031,0.0,0.0,0.0001179080427391,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866149902344,0.0,0.0,0.0005593017558567,286.50115966796875,294.1499938964844,299.7984313964844,297.30303955078125,300.458251953125,299.80084228515625,286.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930130422115,2.8435769294787864e-08,0.001192984636873,-0.073370486497879,0.0,0.0,0.0,-0.0189095567911863,60.0,23.753755569458008,0.0,-9.703988723686052e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.686767578125,0.0,0.0,0.0001119124644901,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6866760253906,0.0,0.0,0.0001178493839688,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,8.704332867637277e-05,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,0.0001178492966573,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6844177246094,0.0,0.0,0.0005590231157839,286.4999389648437,294.1499938964844,299.7998046875,297.2966613769531,300.451416015625,299.8011169433594,286.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924186255782,2.8366239135380056e-08,0.001192390336655,-0.0731897205114364,0.0,0.0,0.0,-0.0188750904053449,60.0,23.709922790527344,0.0,-9.694320368680565e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001117911306209,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,0.0001177216108771,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,8.69489522301592e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,0.0001177215235657,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,0.0005584170576184,286.4976806640625,294.1499938964844,299.8038024902344,297.2841186523437,300.4379577636719,299.80303955078125,287.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911279289051,2.8215016101285083e-08,0.0011910996399819,-0.0727965384721756,0.0,0.0,0.0,-0.0188001338392496,60.0,23.62096405029297,0.0,-9.673307488355932e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6824645996094,0.0,0.0,0.0001117911306209,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6823425292969,0.0,0.0,0.0001177216108771,298.9410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,8.69489522301592e-05,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68218994140625,0.0,0.0,0.0001177215235657,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,0.0005584170576184,286.4976806640625,294.1499938964844,299.8038024902344,297.2841186523437,300.4379577636719,299.80303955078125,287.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911279289051,2.8215016101285083e-08,0.0011910996399819,-0.0727965384721756,0.0,0.0,0.0,-0.0188001338392496,60.0,23.62096405029297,0.0,-9.673307488355932e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.0001116517960326,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,0.0001175748766399,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,8.684056956553832e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,0.0001175747966044,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,0.0005577210686169,286.4958801269531,294.1499938964844,299.80926513671875,297.2718505859375,300.4252014160156,299.8075561523437,287.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896417709067,2.8041359456665305e-08,0.0011896137148141,-0.072344996035099,0.0,0.0,0.0,-0.018714040517807,60.0,23.52956199645996,0.0,-9.649206589301684e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6784973144531,0.0,0.0,0.0001116517960326,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67840576171875,0.0,0.0,0.0001175748766399,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67681884765625,0.0,0.0,8.684056956553832e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6782531738281,0.0,0.0,0.0001175747966044,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6762084960937,0.0,0.0,0.0005577210686169,286.4958801269531,294.1499938964844,299.80926513671875,297.2718505859375,300.4252014160156,299.8075561523437,287.01959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896417709067,2.8041359456665305e-08,0.0011896137148141,-0.072344996035099,0.0,0.0,0.0,-0.018714040517807,60.0,23.52956199645996,0.0,-9.649206589301684e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,0.0001115093546104,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,0.0001174248827737,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,8.672978583490476e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0001174248027382,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0005570095963776,286.4941711425781,294.1499938964844,299.8159484863281,297.259765625,300.4125671386719,299.8124389648437,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881263926625,2.7863844564990362e-08,0.0011880985694006,-0.0718833655118942,0.0,0.0,0.0,-0.0186260510236024,60.0,23.437673568725582,0.0,-9.624600494362313e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67462158203125,0.0,0.0,0.0001115093546104,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6745300292969,0.0,0.0,0.0001174248827737,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729431152344,0.0,0.0,8.672978583490476e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.0001174248027382,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0005570095963776,286.4941711425781,294.1499938964844,299.8159484863281,297.259765625,300.4125671386719,299.8124389648437,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881263926625,2.7863844564990362e-08,0.0011880985694006,-0.0718833655118942,0.0,0.0,0.0,-0.0186260510236024,60.0,23.437673568725582,0.0,-9.624600494362313e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,0.0001113505422836,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,0.000117257637612,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695251464844,0.0,0.0,8.660625462653115e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0001172575575765,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0005562163423746,286.49298095703125,294.1499938964844,299.8236083984375,297.247802734375,300.4007568359375,299.81939697265625,287.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864310363307,2.7665912227803343e-08,0.0011864033294841,-0.0713685974478721,0.0,0.0,0.0,-0.0185279157012701,60.0,23.34327888488769,0.0,-9.597202677014138e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6711730957031,0.0,0.0,0.0001113505422836,298.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710510253906,0.0,0.0,0.000117257637612,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6695251464844,0.0,0.0,8.660625462653115e-05,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6709289550781,0.0,0.0,0.0001172575575765,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6689453125,0.0,0.0,0.0005562163423746,286.49298095703125,294.1499938964844,299.8236083984375,297.247802734375,300.4007568359375,299.81939697265625,287.0545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864310363307,2.7665912227803343e-08,0.0011864033294841,-0.0713685974478721,0.0,0.0,0.0,-0.0185279157012701,60.0,23.34327888488769,0.0,-9.597202677014138e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.66943359375,0.0,0.0,0.0001112702739192,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001171731200884,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,8.654382691020146e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.669189453125,0.0,0.0,0.0001171730327769,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.667236328125,0.0,0.0,0.0005558154080063,286.49237060546875,294.1499938964844,299.8277282714844,297.2418518066406,300.3948669433594,299.82293701171875,287.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855756165459,2.7565882021463043e-08,0.0011855480261147,-0.0711084231734275,0.0,0.0,0.0,-0.0184783246368169,60.0,23.29585647583008,0.0,-9.583370541577096e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,0.0001111875390051,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6676940917969,0.0,0.0,0.0001170859904959,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,8.647947106510401e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0001170859104604,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66558837890625,0.0,0.0,0.0005554021336138,286.4918518066406,294.1499938964844,299.8320007324219,297.23590087890625,300.3890991210937,299.8267517089844,287.0719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846938868984,2.7462773388720052e-08,0.0011846664128825,-0.0708402320742607,0.0,0.0,0.0,-0.0184272099286317,60.0,23.247947692871094,0.0,-9.569123449182373e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,0.0001110184894059,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645202636719,0.0,0.0,0.000116907969641,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,8.63479872350581e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0001169078896054,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,0.0005545577732846,286.490966796875,294.1499938964844,299.84088134765625,297.2239990234375,300.3778686523437,299.8347473144531,287.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252093914853504e-08,0.0011828673304989,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,23.15142250061035,0.0,-9.540045198264124e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66461181640625,0.0,0.0,0.0001110184894059,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645202636719,0.0,0.0,0.000116907969641,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6629943847656,0.0,0.0,8.63479872350581e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66436767578125,0.0,0.0,0.0001169078896054,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624450683594,0.0,0.0,0.0005545577732846,286.490966796875,294.1499938964844,299.84088134765625,297.2239990234375,300.3778686523437,299.8347473144531,287.0893859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828945716843,2.7252093914853504e-08,0.0011828673304989,-0.0702921822667121,0.0,0.0,0.0,-0.018322778865695,60.0,23.15142250061035,0.0,-9.540045198264124e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001108699289034,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0001167515292763,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,8.623243047622964e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0001167514492408,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0005538156838156,286.49041748046875,294.1499938964844,299.8500061035156,297.2120056152344,300.3671875,299.8433532714844,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813105084002,2.706694779419649e-08,0.0011812835000455,-0.0698105096817016,0.0,0.0,0.0,-0.0182309914380311,60.0,23.056787490844727,0.0,-9.514528187537509e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0001108699289034,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0001167515292763,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6601257324219,0.0,0.0,8.623243047622964e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614685058594,0.0,0.0,0.0001167514492408,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595764160156,0.0,0.0,0.0005538156838156,286.49041748046875,294.1499938964844,299.8500061035156,297.2120056152344,300.3671875,299.8433532714844,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813105084002,2.706694779419649e-08,0.0011812835000455,-0.0698105096817016,0.0,0.0,0.0,-0.0182309914380311,60.0,23.056787490844727,0.0,-9.514528187537509e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6600036621094,0.0,0.0,0.0001107862990465,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.659912109375,0.0,0.0,0.0001166634610854,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,8.616738341515884e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,0.0001166633810498,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6578674316406,0.0,0.0,0.0005533979856409,286.4901123046875,294.1499938964844,299.8554992675781,297.20477294921875,300.3608093261719,299.8484802246094,287.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804200476035,2.6962723609358363e-08,0.0011803931556642,-0.069539338350296,0.0,0.0,0.0,-0.0181793272495269,60.0,23.00081443786621,0.0,-9.500178776988832e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.65899658203125,0.0,0.0,0.0001107366406358,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6589050292969,0.0,0.0,0.000116611168778,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6574401855469,0.0,0.0,8.612876263214275e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.65875244140625,0.0,0.0,0.0001166110887425,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,0.0005531499627977,286.49005126953125,294.1499938964844,299.859130859375,297.1999206542969,300.3568420410156,299.8519287109375,287.1240539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798898922279,2.6900833560716826e-08,0.0011798630002886,-0.0693783089518547,0.0,0.0,0.0,-0.0181486401706933,60.0,22.964338302612305,0.0,-9.491662922300749e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.000110619883344,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0001164882123703,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,8.603794412920251e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562194824219,0.0,0.0,0.0001164881396107,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.000552566780243,286.4898986816406,294.1499938964844,299.8680114746094,297.1876220703125,300.3468017578125,299.8607177734375,287.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765055119991,60.0,22.873897552490234,0.0,-9.47165617048995e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65643310546875,0.0,0.0,0.000110619883344,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0001164882123703,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6549072265625,0.0,0.0,8.603794412920251e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6562194824219,0.0,0.0,0.0001164881396107,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.000552566780243,286.4898986816406,294.1499938964844,299.8680114746094,297.1876220703125,300.3468017578125,299.8607177734375,287.1413269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786457616835,2.6755323290217348e-08,0.0011786189861595,-0.0689996853470802,0.0,0.0,0.0,-0.0180765055119991,60.0,22.873897552490234,0.0,-9.47165617048995e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
