time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6552734375,0.0,0.0,0.000110561180918,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0001164263958344,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,8.599228749517351e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6550598144531,0.0,0.0,0.0001164263157988,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6532287597656,0.0,0.0,0.0005522735300473,286.489990234375,294.1499938964844,299.8722839355469,297.181396484375,300.342041015625,299.8649597167969,287.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020844236,2.6682160481072973e-08,0.0011779941851273,-0.068809300661087,0.0,0.0,0.0,-0.0180402398109436,60.0,22.82884407043457,0.0,-9.46160483294989e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0001104960610973,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,0.0001163578199339,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,8.594163955422118e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6541442871094,0.0,0.0,0.0001163577471743,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.0005519482656382,286.49029541015625,294.1499938964844,299.8764038085937,297.17510986328125,300.3376159667969,299.8686828613281,287.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773261940106,2.660100761886497e-08,0.0011772996513172,-0.0685981139540672,0.0,0.0,0.0,-0.0180000066757202,60.0,22.78275680541992,0.0,-9.450462101767698e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,0.0001103756294469,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.0,0.0001162309999926,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,8.584796159993857e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001162309272331,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0005513467476703,286.4906616210937,294.1499938964844,299.8840637207031,297.1622619628906,300.328369140625,299.87677001953125,287.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760458583012,2.6450919676790363e-08,0.0011760194320231,-0.0682075172662735,0.0,0.0,0.0,-0.0179256182163953,60.0,22.692045211791992,0.0,-9.42987057328537e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6522216796875,0.0,0.0,0.0001103756294469,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.65216064453125,0.0,0.0,0.0001162309999926,298.9297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,8.584796159993857e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0001162309272331,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0005513467476703,286.4906616210937,294.1499938964844,299.8840637207031,297.1622619628906,300.328369140625,299.87677001953125,287.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760458583012,2.6450919676790363e-08,0.0011760194320231,-0.0682075172662735,0.0,0.0,0.0,-0.0179256182163953,60.0,22.692045211791992,0.0,-9.42987057328537e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.0001102410387829,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0001160892643383,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,8.57432751217857e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0001160891915787,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,0.0005506744491867,286.4912109375,294.1499938964844,299.8907470703125,297.1490783691406,300.3194274902344,299.8841857910156,287.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746102245524,2.6283183629516322e-08,0.001174584031105,-0.0677709504961967,0.0,0.0,0.0,-0.0178424566984176,60.0,22.59911155700684,0.0,-9.406885226326268e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,0.0001102410387829,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,0.0001160892643383,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488342285156,0.0,0.0,8.57432751217857e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65008544921875,0.0,0.0,0.0001160891915787,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,0.0005506744491867,286.4912109375,294.1499938964844,299.8907470703125,297.1490783691406,300.3194274902344,299.8841857910156,287.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746102245524,2.6283183629516322e-08,0.001174584031105,-0.0677709504961967,0.0,0.0,0.0,-0.0178424566984176,60.0,22.59911155700684,0.0,-9.406885226326268e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0001100914232665,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,0.0001159317107521,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,8.562690345570445e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484069824219,0.0,0.0,0.0001159316379926,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,0.0005499271210283,286.4920654296875,294.1499938964844,299.8962097167969,297.13543701171875,300.31085205078125,299.8902587890625,287.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730152182281,2.6096728333868672e-08,0.0011729890247806,-0.0672856196761131,0.0,0.0,0.0,-0.0177500210702419,60.0,22.503076553344727,0.0,-9.381367505056917e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64862060546875,0.0,0.0,0.0001100914232665,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6485290527344,0.0,0.0,0.0001159317107521,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.0,0.0,8.562690345570445e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484069824219,0.0,0.0,0.0001159316379926,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,0.0005499271210283,286.4920654296875,294.1499938964844,299.8962097167969,297.13543701171875,300.31085205078125,299.8902587890625,287.2098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730152182281,2.6096728333868672e-08,0.0011729890247806,-0.0672856196761131,0.0,0.0,0.0,-0.0177500210702419,60.0,22.503076553344727,0.0,-9.381367505056917e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470642089844,0.0,0.0,0.0001099361688829,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,0.0001157682199846,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,8.550615166313946e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.000115768147225,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0005491516785696,286.4930725097656,294.1499938964844,299.90020751953125,297.1213684082031,300.30242919921875,299.8954162597656,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713618878275,2.5903245770564364e-08,0.001171336043626,-0.0667819529771804,0.0,0.0,0.0,-0.0176541097462177,60.0,22.405420303344727,0.0,-9.354924657145602e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6470642089844,0.0,0.0,0.0001099361688829,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,0.0001157682199846,298.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456298828125,0.0,0.0,8.550615166313946e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,0.000115768147225,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6451416015625,0.0,0.0,0.0005491516785696,286.4930725097656,294.1499938964844,299.90020751953125,297.1213684082031,300.30242919921875,299.8954162597656,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713618878275,2.5903245770564364e-08,0.001171336043626,-0.0667819529771804,0.0,0.0,0.0,-0.0176541097462177,60.0,22.405420303344727,0.0,-9.354924657145602e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464233398437,0.0,0.0,0.0001098566062864,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463317871094,0.0,0.0,0.0001156844373326,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.64501953125,0.0,0.0,8.544426236767322e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462097167969,0.0,0.0,0.000115684364573,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0005487542366608,286.4937438964844,294.1499938964844,299.90155029296875,297.1141357421875,300.29840087890625,299.8970031738281,287.2353820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705118231475,2.580409308450271e-08,0.0011704860953614,-0.0665238201618194,0.0,0.0,0.0,-0.0176049452275037,60.0,22.355419158935547,0.0,-9.341388107486637e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6458740234375,0.0,0.0,0.0001097784333978,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6457824707031,0.0,0.0,0.0001156021098722,298.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,8.538345718989149e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6456604003906,0.0,0.0,0.0001156020371126,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439514160156,0.0,0.0,0.0005483637214638,286.4944763183594,294.1499938964844,299.9024658203125,297.10675048828125,300.2944030761719,299.89801025390625,287.2438659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696788715198,2.5706665240932125e-08,0.0011696531437337,-0.0662701725959777,0.0,0.0,0.0,-0.0175566468387842,60.0,22.305084228515625,0.0,-9.328096695071508e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,0.000109632499516,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0001154484343715,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,8.526995225111023e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,0.0001154483688878,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,0.0005476348451338,286.4962158203125,294.1499938964844,299.9028015136719,297.091552734375,300.2865600585937,299.8983764648437,287.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681246105581,2.5524808933141685e-08,0.0011680991156026,-0.065796673297882,0.0,0.0,0.0,-0.0174664985388517,60.0,22.204938888549805,0.0,-9.30331225390546e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449584960937,0.0,0.0,0.000109632499516,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0001154484343715,298.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,8.526995225111023e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.644775390625,0.0,0.0,0.0001154483688878,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,0.0005476348451338,286.4962158203125,294.1499938964844,299.9028015136719,297.091552734375,300.2865600585937,299.8983764648437,287.2607116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011681246105581,2.5524808933141685e-08,0.0011680991156026,-0.065796673297882,0.0,0.0,0.0,-0.0174664985388517,60.0,22.204938888549805,0.0,-9.30331225390546e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440734863281,0.0,0.0,0.0001094899416784,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,0.000115298309538,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,8.515906665707007e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0001152982440544,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.0,0.0005469227326102,286.4979858398437,294.1499938964844,299.90093994140625,297.0757141113281,300.2787170410156,299.89874267578125,287.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666055070236,2.53471430511354e-08,0.0011665801284834,-0.0653340443968772,0.0,0.0,0.0,-0.0173784233629703,60.0,22.1059799194336,0.0,-9.279130352979337e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440734863281,0.0,0.0,0.0001094899416784,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,0.000115298309538,298.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427307128906,0.0,0.0,8.515906665707007e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6438903808594,0.0,0.0,0.0001152982440544,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422424316406,0.0,0.0,0.0005469227326102,286.4979858398437,294.1499938964844,299.90093994140625,297.0757141113281,300.2787170410156,299.89874267578125,287.2775573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666055070236,2.53471430511354e-08,0.0011665801284834,-0.0653340443968772,0.0,0.0,0.0,-0.0173784233629703,60.0,22.1059799194336,0.0,-9.279130352979337e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435241699219,0.0,0.0,0.000109396802145,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434631347656,0.0,0.0,0.0001152002296294,298.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6421813964844,0.0,0.0,8.508662722306326e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001152001641457,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417236328125,0.0,0.0,0.0005464575369842,286.4992370605469,294.1499938964844,299.8982849121094,297.0645446777344,300.2733764648437,299.8983154296875,287.2890014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165613066405,2.5231070566178463e-08,0.0011655879206955,-0.0650317817926406,0.0,0.0,0.0,-0.0173208825290203,60.0,22.037710189819336,0.0,-9.263349198818105e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434020996094,0.0,0.0,0.0001093700120691,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6433410644531,0.0,0.0,0.0001151720207417,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420593261719,0.0,0.0,8.506578888045624e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.0001151719552581,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,0.0005463237175717,286.4999694824219,294.1499938964844,299.8966064453125,297.0592041015625,300.2708740234375,299.8963623046875,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653276160359,2.519768571573877e-08,0.0011653024703264,-0.0649448409676551,0.0,0.0,0.0,-0.0173043329268693,60.0,22.006959915161133,0.0,-9.258812383450277e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,0.0001092772508854,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,0.0001150743337348,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,8.4993640484754e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,0.0001150742682511,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,0.0005458603845909,286.502197265625,294.1499938964844,299.8895874023437,297.0419311523437,300.2630310058594,299.8912048339844,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643394827842,2.5082082188987442e-08,0.0011643143370747,-0.0646437779068946,0.0,0.0,0.0,-0.017247024923563,60.0,21.910266876220703,0.0,-9.243112231160924e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429443359375,0.0,0.0,0.0001092772508854,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6428527832031,0.0,0.0,0.0001150743337348,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6416015625,0.0,0.0,8.4993640484754e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,0.0001150742682511,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6411437988281,0.0,0.0,0.0005458603845909,286.502197265625,294.1499938964844,299.8895874023437,297.0419311523437,300.2630310058594,299.8912048339844,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643394827842,2.5082082188987442e-08,0.0011643143370747,-0.0646437779068946,0.0,0.0,0.0,-0.017247024923563,60.0,21.910266876220703,0.0,-9.243112231160924e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,0.0001092253151,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,0.0001150196403614,298.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413879394531,0.0,0.0,8.495324436808005e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425170898437,0.0,0.0,0.0001150195748778,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64093017578125,0.0,0.0,0.0005456009530462,286.5032958984375,294.1499938964844,299.885009765625,297.0329895019531,300.2591247558594,299.8888854980469,287.3194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637865100055,2.501735707483021e-08,0.0011637614807114,-0.0644752010703086,0.0,0.0,0.0,-0.0172149408608675,60.0,21.86148834228516,0.0,-9.23432779131872e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425476074219,0.0,0.0,0.000109202825115,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424560546875,0.0,0.0,0.0001149959643953,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,8.493575296597555e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,0.0001149958989117,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,0.0005454886704683,286.5044860839844,294.1499938964844,299.8796691894531,297.0238647460937,300.25518798828125,299.8847351074219,287.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635468108579,2.498932971661816e-08,0.0011635217815637,-0.0644022077322006,0.0,0.0,0.0,-0.0172010455280542,60.0,21.81465530395508,0.0,-9.230524966596933e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,0.0001091851663659,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,0.0001149773597717,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,8.492200868204236e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,0.000114977301564,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,0.000545400485862,286.5070495605469,294.1499938964844,299.8665466308594,297.00494384765625,300.2471618652344,299.8739929199219,287.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633571702986,2.4967311773593792e-08,0.0011633321410045,-0.0643448606133461,0.0,0.0,0.0,-0.0171901229768991,60.0,21.724105834960938,0.0,-9.227537844935797e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.64239501953125,0.0,0.0,0.0001091851663659,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,0.0001149773597717,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64111328125,0.0,0.0,8.492200868204236e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6422119140625,0.0,0.0,0.000114977301564,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6406555175781,0.0,0.0,0.000545400485862,286.5070495605469,294.1499938964844,299.8665466308594,297.00494384765625,300.2471618652344,299.8739929199219,287.34442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633571702986,2.4967311773593792e-08,0.0011633321410045,-0.0643448606133461,0.0,0.0,0.0,-0.0171901229768991,60.0,21.724105834960938,0.0,-9.227537844935797e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0001092108286684,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,0.0001150043826783,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,8.494196663377807e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,0.0001150043244706,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,0.000545528717339,286.5099182128906,294.1499938964844,299.8500061035156,296.9851379394531,300.23883056640625,299.859375,287.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636309791356,2.499927909127564e-08,0.0011636059498414,-0.0644281208515167,0.0,0.0,0.0,-0.0172059740871191,60.0,21.638540267944336,0.0,-9.23187428725214e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424865722656,0.0,0.0,0.0001092108286684,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6424255371094,0.0,0.0,0.0001150043826783,298.9188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412353515625,0.0,0.0,8.494196663377807e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,0.0001150043244706,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6407775878906,0.0,0.0,0.000545528717339,286.5099182128906,294.1499938964844,299.8500061035156,296.9851379394531,300.23883056640625,299.859375,287.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636309791356,2.499927909127564e-08,0.0011636059498414,-0.0644281208515167,0.0,0.0,0.0,-0.0172059740871191,60.0,21.638540267944336,0.0,-9.23187428725214e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,0.0001092719176085,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,0.0001150687166955,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415100097656,0.0,0.0,8.498947863699868e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.642578125,0.0,0.0,0.0001150686512119,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,0.0005458339001052,286.512939453125,294.1499938964844,299.830078125,296.96337890625,300.230224609375,299.84197998046875,287.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642826721072,2.5075395981843943e-08,0.0011642575263977,-0.064626358449459,0.0,0.0,0.0,-0.0172437112778425,60.0,21.55642890930176,0.0,-9.24220415754462e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.64276123046875,0.0,0.0,0.0001092719176085,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,0.0001150687166955,298.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415100097656,0.0,0.0,8.498947863699868e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.642578125,0.0,0.0,0.0001150686512119,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6410522460937,0.0,0.0,0.0005458339001052,286.512939453125,294.1499938964844,299.830078125,296.96337890625,300.230224609375,299.84197998046875,287.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642826721072,2.5075395981843943e-08,0.0011642575263977,-0.064626358449459,0.0,0.0,0.0,-0.0172437112778425,60.0,21.55642890930176,0.0,-9.24220415754462e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,0.0001093802566174,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,0.0001151827964349,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,8.507373422617093e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430053710937,0.0,0.0,0.0001151827309513,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415100097656,0.0,0.0,0.0005463750567287,286.5161437988281,294.1499938964844,299.80712890625,296.9388427734375,300.2213439941406,299.82196044921875,287.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210381338069965e-08,0.001165411202237,-0.0649779066443443,0.0,0.0,0.0,-0.0173106268048286,60.0,21.476612091064453,0.0,-9.260537581212702e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6431884765625,0.0,0.0,0.0001093802566174,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430969238281,0.0,0.0,0.0001151827964349,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419372558594,0.0,0.0,8.507373422617093e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6430053710937,0.0,0.0,0.0001151827309513,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415100097656,0.0,0.0,0.0005463750567287,286.5161437988281,294.1499938964844,299.80712890625,296.9388427734375,300.2213439941406,299.82196044921875,287.3939514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654364643618,2.5210381338069965e-08,0.001165411202237,-0.0649779066443443,0.0,0.0,0.0,-0.0173106268048286,60.0,21.476612091064453,0.0,-9.260537581212702e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64337158203125,0.0,0.0,0.0001094372637453,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,0.0001152428230852,298.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64215087890625,0.0,0.0,8.511807391187176e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.0001152427648776,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6417236328125,0.0,0.0,0.0005466598668135,286.51776123046875,294.1499938964844,299.7945861816406,296.92559814453125,300.2169189453125,299.81201171875,287.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660431046038,2.528141607172074e-08,0.001166017842479,-0.0651628896594047,0.0,0.0,0.0,-0.0173458382487297,60.0,21.4367618560791,0.0,-9.27019243590621e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64373779296875,0.0,0.0,0.0001095376210287,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6436767578125,0.0,0.0,0.0001153485063696,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6425170898437,0.0,0.0,8.519613038515672e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,0.000115348440886,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.0005471611511893,286.51953125,294.1499938964844,299.7813415527344,296.9117431640625,300.212158203125,299.79913330078125,287.41033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671116808429,2.5406466264144e-08,0.0011670863023027,-0.0654885247349739,0.0,0.0,0.0,-0.0174078252166509,60.0,21.39880752563477,0.0,-9.287201407914837e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001097379645216,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,0.0001155594800366,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,8.535195229342207e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,0.0001155594218289,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,0.0005481619737111,286.5231018066406,294.1499938964844,299.7529296875,296.8822937011719,300.2025146484375,299.7734069824219,287.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692461557686,2.565611723071015e-08,0.0011692205443978,-0.0661385655403137,0.0,0.0,0.0,-0.0175315868109464,60.0,21.32282257080078,0.0,-9.321204430534637e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445007324219,0.0,0.0,0.0001097379645216,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,0.0001155594800366,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432800292969,0.0,0.0,8.535195229342207e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,0.0001155594218289,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64288330078125,0.0,0.0,0.0005481619737111,286.5231018066406,294.1499938964844,299.7529296875,296.8822937011719,300.2025146484375,299.7734069824219,287.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692461557686,2.565611723071015e-08,0.0011692205443978,-0.0661385655403137,0.0,0.0,0.0,-0.0175315868109464,60.0,21.32282257080078,0.0,-9.321204430534637e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,0.0001099731089198,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0001158070881501,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,8.553483348805457e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0001158070299425,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0005493365461006,286.52685546875,294.1499938964844,299.7220764160156,296.85064697265625,300.1924743652344,299.7449951171875,287.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.5949121962298705e-08,0.0011717252200469,-0.0669013857841491,0.0,0.0,0.0,-0.0176768377423286,60.0,21.247982025146484,0.0,-9.361191644075006e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6454162597656,0.0,0.0,0.0001099731089198,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64532470703125,0.0,0.0,0.0001158070881501,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.64422607421875,0.0,0.0,8.553483348805457e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452331542969,0.0,0.0,0.0001158070299425,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.643798828125,0.0,0.0,0.0005493365461006,286.52685546875,294.1499938964844,299.7220764160156,296.85064697265625,300.1924743652344,299.7449951171875,287.4429626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717511806637,2.5949121962298705e-08,0.0011717252200469,-0.0669013857841491,0.0,0.0,0.0,-0.0176768377423286,60.0,21.247982025146484,0.0,-9.361191644075006e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6461486816406,0.0,0.0,0.0001101672896766,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6460876464844,0.0,0.0,0.0001160115716629,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6449890136719,0.0,0.0,8.568586781620979e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64599609375,0.0,0.0,0.0001160115134553,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6445617675781,0.0,0.0,0.0005503065185621,286.52978515625,294.1499938964844,299.6971435546875,296.8252868652344,300.1846618652344,299.7223205566406,287.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738198809325,2.619109018553445e-08,0.0011737938039004,-0.0675312504172325,0.0,0.0,0.0,-0.0177967902272939,60.0,21.19156646728516,0.0,-9.394278066565677e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6464538574219,0.0,0.0,0.0001102355163311,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6463928222656,0.0,0.0,0.0001160834144684,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6452941894531,0.0,0.0,8.573893137509003e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64630126953125,0.0,0.0,0.0001160833562607,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6448974609375,0.0,0.0,0.0005506473244167,286.5307922363281,294.1499938964844,299.68902587890625,296.8170471191406,300.1819763183594,299.7143249511719,287.459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745465453714,2.6276108400224985e-08,0.0011745202355086,-0.0677525401115417,0.0,0.0,0.0,-0.0178389325737953,60.0,21.173629760742188,0.0,-9.405916756577429e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,0.0001105299234041,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0001163934430223,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,8.5967913037166e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0001163933848147,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0005521179991774,286.5350646972656,294.1499938964844,299.6539001464844,296.7817077636719,300.1705627441406,299.6797180175781,287.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776839382946,2.664297760190948e-08,0.0011776572791859,-0.0687073320150375,0.0,0.0,0.0,-0.0180208068341016,60.0,21.09868431091309,0.0,-9.456223892811977e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
