time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478271484375,0.0,0.0,0.0001105299234041,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0001163934430223,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6466979980469,0.0,0.0,8.5967913037166e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6476745605469,0.0,0.0,0.0001163933848147,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,0.0005521179991774,286.5350646972656,294.1499938964844,299.6539001464844,296.7817077636719,300.1705627441406,299.6797180175781,287.475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776839382946,2.664297760190948e-08,0.0011776572791859,-0.0687073320150375,0.0,0.0,0.0,-0.0180208068341016,60.0,21.09868431091309,0.0,-9.456223892811977e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64849853515625,0.0,0.0,0.0001106746203731,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6484375,0.0,0.0,0.0001165458161267,298.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,8.608045027358457e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483459472656,0.0,0.0,0.000116545757919,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,0.0005528408219106,286.5372009277344,294.1499938964844,299.6356506347656,296.7634582519531,300.1648864746094,299.6627502441406,287.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792269069701,2.6823284926535962e-08,0.0011792001314461,-0.0691765248775482,0.0,0.0,0.0,-0.0181101989001035,60.0,21.061452865600582,0.0,-9.480997675836988e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492919921875,0.0,0.0,0.0001108269207179,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.64923095703125,0.0,0.0,0.0001167061927844,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6481628417969,0.0,0.0,8.619890286354348e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6491394042969,0.0,0.0,0.0001167061345768,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64776611328125,0.0,0.0,0.0005536015960387,286.5394592285156,294.1499938964844,299.6169738769531,296.74481201171875,300.1588134765625,299.6443786621094,287.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808486888185,2.7013067338543812e-08,0.0011808216804638,-0.0696703270077705,0.0,0.0,0.0,-0.0182042755186557,60.0,21.023094177246094,0.0,-9.5071087002907e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0001111324963858,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,0.0001170279792859,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,8.643657201901078e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,0.0001170279210782,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0005551280337385,286.5440368652344,294.1499938964844,299.57843017578125,296.7065734863281,300.1464233398437,299.6069641113281,287.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.94536590576172,0.0,-9.559605729236865e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65093994140625,0.0,0.0,0.0001111324963858,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,0.0001170279792859,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6498413085937,0.0,0.0,8.643657201901078e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507873535156,0.0,0.0,0.0001170279210782,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,0.0005551280337385,286.5440368652344,294.1499938964844,299.57843017578125,296.7065734863281,300.1464233398437,299.6069641113281,287.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841038940474,2.7393850743351322e-08,0.0011840765364468,-0.0706609487533569,0.0,0.0,0.0,-0.0183930397033691,60.0,20.94536590576172,0.0,-9.559605729236865e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0001114387705456,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,0.000117350500659,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,8.667478687129915e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,0.0001173504424514,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.000556657963898,286.5489196777344,294.1499938964844,299.5384521484375,296.6672058105469,300.1331787109375,299.5674133300781,287.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775511668437506e-08,0.0011873397743329,-0.0716536492109298,0.0,0.0,0.0,-0.0185822434723377,60.0,20.86390686035156,0.0,-9.61236921170894e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6528625488281,0.0,0.0,0.0001114387705456,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527709960937,0.0,0.0,0.000117350500659,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517639160156,0.0,0.0,8.667478687129915e-05,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526794433594,0.0,0.0,0.0001173504424514,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6513671875,0.0,0.0,0.000556657963898,286.5489196777344,294.1499938964844,299.5384521484375,296.6672058105469,300.1331787109375,299.5674133300781,287.5234680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873674811795,2.7775511668437506e-08,0.0011873397743329,-0.0716536492109298,0.0,0.0,0.0,-0.0185822434723377,60.0,20.86390686035156,0.0,-9.61236921170894e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,0.0001117424762924,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,0.000117670315376,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,8.691100083524361e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0001176702644443,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,0.000558175088372,286.5538635253906,294.1499938964844,299.49725341796875,296.6268615722656,300.11962890625,299.5272827148437,287.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153973374855923e-08,0.0011905756546184,-0.0726378187537193,0.0,0.0,0.0,-0.0187698621302843,60.0,20.781105041503903,0.0,-9.66483284514652e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65484619140625,0.0,0.0,0.0001117424762924,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547546386719,0.0,0.0,0.000117670315376,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,8.691100083524361e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6546630859375,0.0,0.0,0.0001176702644443,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,0.000558175088372,286.5538635253906,294.1499938964844,299.49725341796875,296.6268615722656,300.11962890625,299.5272827148437,287.5394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906038271263,2.8153973374855923e-08,0.0011905756546184,-0.0726378187537193,0.0,0.0,0.0,-0.0187698621302843,60.0,20.781105041503903,0.0,-9.66483284514652e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,0.000112034198537,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65704345703125,0.0,0.0,0.0001179775135824,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,8.713789429748431e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001179774553747,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0005596322589553,286.55914306640625,294.1499938964844,299.4550476074219,296.5858154296875,300.1050109863281,299.4853210449219,287.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937115341424,2.8517495920254987e-08,0.0011936830123886,-0.0735829472541809,0.0,0.0,0.0,-0.0189500711858272,60.0,20.69356346130371,0.0,-9.715359539086421e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571044921875,0.0,0.0,0.000112034198537,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.65704345703125,0.0,0.0,0.0001179775135824,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6560363769531,0.0,0.0,8.713789429748431e-05,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6569519042969,0.0,0.0,0.0001179774553747,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556701660156,0.0,0.0,0.0005596322589553,286.55914306640625,294.1499938964844,299.4550476074219,296.5858154296875,300.1050109863281,299.4853210449219,287.5552673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937115341424,2.8517495920254987e-08,0.0011936830123886,-0.0735829472541809,0.0,0.0,0.0,-0.0189500711858272,60.0,20.69356346130371,0.0,-9.715359539086421e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582336425781,0.0,0.0,0.0001121811583288,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581726074219,0.0,0.0,0.0001181322659249,298.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6571655273437,0.0,0.0,8.725219231564552e-05,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,0.0001181322077172,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.65679931640625,0.0,0.0,0.0005603663739748,286.561767578125,294.1499938964844,299.43359375,296.5650939941406,300.0977783203125,299.4644470214844,287.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952767381444,2.870062409954244e-08,0.0011952480999752,-0.0740590021014213,0.0,0.0,0.0,-0.0190408509224653,60.0,20.65005874633789,0.0,-9.740863049501058e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6594543457031,0.0,0.0,0.0001123240945162,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593933105469,0.0,0.0,0.0001182827836601,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6584167480469,0.0,0.0,8.736336167203262e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593017578125,0.0,0.0,0.0001182827254524,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.65802001953125,0.0,0.0,0.0005610803491435,286.5644836425781,294.1499938964844,299.4119873046875,296.54425048828125,300.09014892578125,299.44305419921875,287.5710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878742952542783e-08,0.0011967708123847,-0.0745219737291336,0.0,0.0,0.0,-0.0191291496157646,60.0,20.604894638061523,0.0,-9.765700781372288e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,0.0001126090865,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,0.0001185828878078,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,8.758502372074872e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0001185828368761,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0005625039921142,286.570068359375,294.1499938964844,299.36834716796875,296.5023193359375,300.07452392578125,299.3998107910156,287.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233884646373563e-08,0.0011998077388852,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,20.51349258422852,0.0,-9.815317980610416e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6620178222656,0.0,0.0,0.0001126090865,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6619567871094,0.0,0.0,0.0001185828878078,298.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6609802246094,0.0,0.0,8.758502372074872e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.661865234375,0.0,0.0,0.0001185828368761,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606140136719,0.0,0.0,0.0005625039921142,286.570068359375,294.1499938964844,299.36834716796875,296.5023193359375,300.07452392578125,299.3998107910156,287.5868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.9233884646373563e-08,0.0011998077388852,-0.0754449442028999,0.0,0.0,0.0,-0.0193052105605602,60.0,20.51349258422852,0.0,-9.815317980610416e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,0.0001128977673943,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.0001188868845929,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,8.78095452208072e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.0,0.0,0.0001188868336612,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,0.0005639460287056,286.5758361816406,294.1499938964844,299.32427978515625,296.4602966308594,300.0582275390625,299.3560791015625,287.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593627104418374e-08,0.0012028826167806,-0.0763796716928482,0.0,0.0,0.0,-0.0194835439324378,60.0,20.42204475402832,0.0,-9.86570540817411e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66473388671875,0.0,0.0,0.0001128977673943,298.6850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.0001188868845929,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6637268066406,0.0,0.0,8.78095452208072e-05,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6645812988281,0.0,0.0,0.0001188868336612,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6633605957031,0.0,0.0,0.0005639460287056,286.5758361816406,294.1499938964844,299.32427978515625,296.4602966308594,300.0582275390625,299.3560791015625,287.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029121862724,2.9593627104418374e-08,0.0012028826167806,-0.0763796716928482,0.0,0.0,0.0,-0.0194835439324378,60.0,20.42204475402832,0.0,-9.86570540817411e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66705322265625,0.0,0.0,0.0001131422104663,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669921875,0.0,0.0,0.0001191443006973,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,8.799967326922342e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669006347656,0.0,0.0,0.0001191442497656,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656799316406,0.0,0.0,0.0005651671090163,286.5806884765625,294.1499938964844,299.2870788574219,296.425048828125,300.04449462890625,299.3193054199219,287.6156921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205516164191,2.9898245657022926e-08,0.0012054863618686,-0.0771710276603698,0.0,0.0,0.0,-0.0196345522999763,60.0,20.345155715942383,0.0,-9.908472975439508e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66754150390625,0.0,0.0,0.0001131919998442,298.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.66748046875,0.0,0.0,0.0001191967239719,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,8.80383959156461e-05,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673889160156,0.0,0.0,0.0001191966730402,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661682128906,0.0,0.0,0.0005654158303514,286.5816650390625,294.1499938964844,299.27996826171875,296.4183349609375,300.04168701171875,299.312255859375,287.6181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060463195666,2.9960286695995826e-08,0.0012060162844136,-0.0773321762681007,0.0,0.0,0.0,-0.0196653064340353,60.0,20.33089828491211,0.0,-9.917194887520965e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,0.0001135244528995,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707458496094,0.0,0.0,0.0001195468139485,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,8.829696889733896e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,0.0001195467630168,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694641113281,0.0,0.0,0.0005670764949172,286.5880126953125,294.1499938964844,299.23565673828125,296.3766784667969,300.0234680175781,299.2678527832031,287.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095893034711,3.037458284893546e-08,0.0012095589190721,-0.0784081742167472,0.0,0.0,0.0,-0.0198706891387701,60.0,20.24363136291504,0.0,-9.975533288297812e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708068847656,0.0,0.0,0.0001135244528995,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6707458496094,0.0,0.0,0.0001195468139485,298.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698303222656,0.0,0.0,8.829696889733896e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.670654296875,0.0,0.0,0.0001195467630168,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694641113281,0.0,0.0,0.0005670764949172,286.5880126953125,294.1499938964844,299.23565673828125,296.3766784667969,300.0234680175781,299.2678527832031,287.6336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095893034711,3.037458284893546e-08,0.0012095589190721,-0.0784081742167472,0.0,0.0,0.0,-0.0198706891387701,60.0,20.24363136291504,0.0,-9.975533288297812e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.000113690199214,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723022460937,0.0,0.0,0.0001197213496197,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,8.842588431434706e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6722106933594,0.0,0.0,0.000119721305964,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,0.0005679044406861,286.5910949707031,294.1499938964844,299.21356201171875,296.35601806640625,300.0146789550781,299.24560546875,287.6414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113562552258,3.058113406950724e-08,0.0012113257544115,-0.0789445266127586,0.0,0.0,0.0,-0.019973088055849,60.0,20.199562072753903,0.0,-1.0004683304032369e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.674072265625,0.0,0.0,0.0001138551451731,298.6797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.67401123046875,0.0,0.0,0.0001198950485559,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.673095703125,0.0,0.0,8.855417399900034e-05,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6739196777344,0.0,0.0,0.0001198949976242,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6727294921875,0.0,0.0,0.0005687284283339,286.5943298339844,294.1499938964844,299.1915588378906,296.3354797363281,300.0053405761719,299.2235107421875,287.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131129624322,3.078668697753528e-08,0.0012130821123719,-0.0794782266020774,0.0,0.0,0.0,-0.0200749840587377,60.0,20.15664291381836,0.0,-1.0033733843783921e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773681640625,0.0,0.0,0.0001141911779996,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0001202489002025,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,8.881552639650181e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,0.0001202488492708,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,0.0005704069626517,286.6007080078125,294.1499938964844,299.1478271484375,296.2950134277344,299.9869689941406,299.17919921875,287.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166944798082,3.120543823342814e-08,0.0012166632805019,-0.0805652663111686,0.0,0.0,0.0,-0.0202825795859098,60.0,20.069520950317383,0.0,-1.009304568810876e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6773681640625,0.0,0.0,0.0001141911779996,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0001202489002025,298.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764221191406,0.0,0.0,8.881552639650181e-05,298.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.67724609375,0.0,0.0,0.0001202488492708,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67608642578125,0.0,0.0,0.0005704069626517,286.6007080078125,294.1499938964844,299.1478271484375,296.2950134277344,299.9869689941406,299.17919921875,287.6646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166944798082,3.120543823342814e-08,0.0012166632805019,-0.0805652663111686,0.0,0.0,0.0,-0.0202825795859098,60.0,20.069520950317383,0.0,-1.009304568810876e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,0.0001145054702647,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,0.0001205798689625,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,8.905997674446553e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0001205798253067,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,0.0005719769396819,286.6075134277344,294.1499938964844,299.10467529296875,296.2554016113281,299.9673767089844,299.1359558105469,287.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200416531413,3.159711070566118e-08,0.0012200099881738,-0.0815817490220069,0.0,0.0,0.0,-0.0204767361283302,60.0,19.985076904296875,0.0,-1.014868047377604e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810607910156,0.0,0.0,0.0001145054702647,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,0.0001205798689625,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6801147460937,0.0,0.0,8.905997674446553e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809387207031,0.0,0.0,0.0001205798253067,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6797790527344,0.0,0.0,0.0005719769396819,286.6075134277344,294.1499938964844,299.10467529296875,296.2554016113281,299.9673767089844,299.1359558105469,287.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200416531413,3.159711070566118e-08,0.0012200099881738,-0.0815817490220069,0.0,0.0,0.0,-0.0204767361283302,60.0,19.985076904296875,0.0,-1.014868047377604e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,0.0001148215014836,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001209126639878,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,8.930577314458787e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,0.0001209126130561,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0005735555896535,286.6143493652344,294.1499938964844,299.0623474121094,296.2168884277344,299.9476928710937,299.09295654296875,287.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234125752002,3.199094678052461e-08,0.0012233805609866,-0.082603596150875,0.0,0.0,0.0,-0.0206719916313886,60.0,19.90013694763184,0.0,-1.0204775691136093e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.684814453125,0.0,0.0,0.0001148215014836,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,0.0001209126639878,298.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6838684082031,0.0,0.0,8.930577314458787e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6846618652344,0.0,0.0,0.0001209126130561,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0005735555896535,286.6143493652344,294.1499938964844,299.0623474121094,296.2168884277344,299.9476928710937,299.09295654296875,287.69537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234125752002,3.199094678052461e-08,0.0012233805609866,-0.082603596150875,0.0,0.0,0.0,-0.0206719916313886,60.0,19.90013694763184,0.0,-1.0204775691136093e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,0.0001151263495557,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,0.0001212336865137,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,8.954288205131888e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.000121233635582,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873474121094,0.0,0.0,0.0005750784184783,286.6212463378906,294.1499938964844,299.0209655761719,296.1796875,299.92779541015625,299.0502624511719,287.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266593985259,3.2370849112339783e-08,0.0012266270350664,-0.083589069545269,0.0,0.0,0.0,-0.0208603180944919,60.0,19.8154296875,0.0,-1.0259033444981469e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6885986328125,0.0,0.0,0.0001151263495557,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68853759765625,0.0,0.0,0.0001212336865137,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,8.954288205131888e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6884765625,0.0,0.0,0.000121233635582,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6873474121094,0.0,0.0,0.0005750784184783,286.6212463378906,294.1499938964844,299.0209655761719,296.1796875,299.92779541015625,299.0502624511719,287.7106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266593985259,3.2370849112339783e-08,0.0012266270350664,-0.083589069545269,0.0,0.0,0.0,-0.0208603180944919,60.0,19.8154296875,0.0,-1.0259033444981469e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6906433105469,0.0,0.0,0.0001152640979853,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0001213787400047,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6897277832031,0.0,0.0,8.965001325123012e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6905212402344,0.0,0.0,0.0001213786963489,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6894226074219,0.0,0.0,0.000575766491238,286.6248474121094,294.1499938964844,299.000732421875,296.16162109375,299.9174194335937,299.0298767089844,287.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281249510124,3.2542512684585745e-08,0.0012280924711376,-0.0840342789888382,0.0,0.0,0.0,-0.0209454037249088,60.0,19.77445602416992,0.0,-1.0283596907356697e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6926574707031,0.0,0.0,0.0001154065612354,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925964355469,0.0,0.0,0.0001215287556988,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,8.976081880973652e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925354003906,0.0,0.0,0.000121528712043,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,0.0005764781381003,286.62841796875,294.1499938964844,298.9808044433594,296.1439819335937,299.9071350097656,299.0093078613281,287.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296423083171,3.2720048892542763e-08,0.0012296095956116,-0.0844946801662445,0.0,0.0,0.0,-0.0210334118455648,60.0,19.73274040222168,0.0,-1.03090322056687e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,0.0001156742000603,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.000121810589917,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,8.99689766811207e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,0.0001218105462612,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.0005778150516562,286.6356811523437,294.1499938964844,298.9420471191406,296.1099548339844,299.88623046875,298.9693603515625,287.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324951821938,3.3053577652708555e-08,0.0012324621202424,-0.0853594690561294,0.0,0.0,0.0,-0.0211987607181072,60.0,19.65043067932129,0.0,-1.0356900759234122e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.69683837890625,0.0,0.0,0.0001156742000603,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69677734375,0.0,0.0,0.000121810589917,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6959228515625,0.0,0.0,8.99689766811207e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966857910156,0.0,0.0,0.0001218105462612,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69561767578125,0.0,0.0,0.0005778150516562,286.6356811523437,294.1499938964844,298.9420471191406,296.1099548339844,299.88623046875,298.9693603515625,287.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324951821938,3.3053577652708555e-08,0.0012324621202424,-0.0853594690561294,0.0,0.0,0.0,-0.0211987607181072,60.0,19.65043067932129,0.0,-1.0356900759234122e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,0.0001159193561761,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,0.000122068755445,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,9.01596577023156e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,0.0001220687117893,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70001220703125,0.0,0.0,0.0005790397408418,286.6431579589844,294.1499938964844,298.9048767089844,296.077880859375,299.8648376464844,298.9312744140625,287.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351067271083,3.335909681823068e-08,0.0012350734323263,-0.0861514583230018,0.0,0.0,0.0,-0.0213502142578363,60.0,19.570322036743164,0.0,-1.0400846406355413e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012023925781,0.0,0.0,0.0001159193561761,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,0.000122068755445,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7003173828125,0.0,0.0,9.01596577023156e-05,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,0.0001220687117893,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70001220703125,0.0,0.0,0.0005790397408418,286.6431579589844,294.1499938964844,298.9048767089844,296.077880859375,299.8648376464844,298.9312744140625,287.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351067271083,3.335909681823068e-08,0.0012350734323263,-0.0861514583230018,0.0,0.0,0.0,-0.0213502142578363,60.0,19.570322036743164,0.0,-1.0400846406355413e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,0.0001161351392511,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052307128906,0.0,0.0,0.0001222959836013,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.70440673828125,0.0,0.0,9.032748494064435e-05,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70513916015625,0.0,0.0,0.0001222959399456,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7041015625,0.0,0.0,0.0005801175720989,286.6501159667969,294.1499938964844,298.87225341796875,296.0502014160156,299.84503173828125,298.89697265625,287.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374076759442,3.362800526929277e-08,0.0012373740319162,-0.0868484154343605,0.0,0.0,0.0,-0.0214835293591022,60.0,19.4973087310791,0.0,-1.0439602249334713e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056579589844,0.0,0.0,0.0001161517939181,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055969238281,0.0,0.0,0.0001223135186592,298.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.70477294921875,0.0,0.0,9.03404361451976e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7055358886719,0.0,0.0,0.0001223134750034,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7044677734375,0.0,0.0,0.000580200809054,286.6507568359375,294.1499938964844,298.8695068359375,296.0478820800781,299.8432922363281,298.8941650390625,287.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375854421406,3.3648763775318e-08,0.0012375517981126,-0.0869022086262703,0.0,0.0,0.0,-0.0214938223361969,60.0,19.49120140075684,0.0,-1.044259718696594e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
