time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0001163387132692,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,0.0001225103478645,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,9.04858170542866e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.0001225103042088,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093505859375,0.0,0.0,0.0005811345181427,286.6587219238281,294.1499938964844,298.83612060546875,296.02020263671875,299.8211364746094,298.8612365722656,287.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395742814987,3.3881697447668564e-08,0.0012395404046401,-0.0875058248639106,0.0,0.0,0.0,-0.0216092802584171,60.0,19.417558670043945,0.0,-1.0476232148448616e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0001163387132692,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71044921875,0.0,0.0,0.0001225103478645,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,9.04858170542866e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7103576660156,0.0,0.0,0.0001225103042088,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7093505859375,0.0,0.0,0.0005811345181427,286.6587219238281,294.1499938964844,298.83612060546875,296.02020263671875,299.8211364746094,298.8612365722656,287.78619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395742814987,3.3881697447668564e-08,0.0012395404046401,-0.0875058248639106,0.0,0.0,0.0,-0.0216092802584171,60.0,19.417558670043945,0.0,-1.0476232148448616e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7128295898437,0.0,0.0,0.0001164529894595,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7127990722656,0.0,0.0,0.0001226306922035,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,9.057470015250146e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71270751953125,0.0,0.0,0.0001226306485477,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117004394531,0.0,0.0,0.0005817053606733,286.6626281738281,294.1499938964844,298.8202514648437,296.0072937011719,299.8101501464844,298.84356689453125,287.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407985050231,3.402411863362431e-08,0.0012407645117491,-0.0878748297691345,0.0,0.0,0.0,-0.0216799154877662,60.0,19.379337310791016,0.0,-1.0496822255845473e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152709960937,0.0,0.0,0.0001165346475318,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152404785156,0.0,0.0,0.0001227166794706,298.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7144470214844,0.0,0.0,9.063820471055806e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.71514892578125,0.0,0.0,0.0001227166358148,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7141418457031,0.0,0.0,0.000582113279961,286.6666259765625,294.1499938964844,298.8049621582031,295.9950256347656,299.7990417480469,298.82763671875,287.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241662655957,3.4125868353385165e-08,0.0012416285462677,-0.0881384536623954,0.0,0.0,0.0,-0.0217303279787302,60.0,19.34309196472168,0.0,-1.0511547543501365e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,0.000116696995974,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201538085937,0.0,0.0,0.0001228876353707,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,9.07644789549522e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.0001228875917149,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,0.0005829242290928,286.6746520996094,294.1499938964844,298.77618408203125,295.9725952148437,299.7767944335937,298.79644775390625,287.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433941010385,3.4328191844679174e-08,0.0012433597585186,-0.0886625796556472,0.0,0.0,0.0,-0.0218306351453065,60.0,19.26995277404785,0.0,-1.0540854589180529e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201843261719,0.0,0.0,0.000116696995974,298.6592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201538085937,0.0,0.0,0.0001228876353707,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193603515625,0.0,0.0,9.07644789549522e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7200622558594,0.0,0.0,0.0001228875917149,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7190856933594,0.0,0.0,0.0005829242290928,286.6746520996094,294.1499938964844,298.77618408203125,295.9725952148437,299.7767944335937,298.79644775390625,287.8160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433941010385,3.4328191844679174e-08,0.0012433597585186,-0.0886625796556472,0.0,0.0,0.0,-0.0218306351453065,60.0,19.26995277404785,0.0,-1.0540854589180529e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0001168243979918,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,0.0001230218040291,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,9.086356294574216e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,0.0001230217603733,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,0.0005835606716573,286.68292236328125,294.1499938964844,298.75,295.9530639648437,299.7544250488281,298.7697448730469,287.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447490589693,3.4486959066271083e-08,0.001244714600034,-0.089073821902275,0.0,0.0,0.0,-0.0219093281775712,60.0,19.204736709594727,0.0,-1.0563881147618305e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0001168243979918,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,0.0001230218040291,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7245483398437,0.0,0.0,9.086356294574216e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252502441406,0.0,0.0,0.0001230217603733,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242736816406,0.0,0.0,0.0005835606716573,286.68292236328125,294.1499938964844,298.75,295.9530639648437,299.7544250488281,298.7697448730469,287.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447490589693,3.4486959066271083e-08,0.001244714600034,-0.089073821902275,0.0,0.0,0.0,-0.0219093281775712,60.0,19.204736709594727,0.0,-1.0563881147618305e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.0001169574461528,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,0.0001231619098689,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,9.096704161493108e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73052978515625,0.0,0.0,0.0001231618662131,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0005842252867296,286.6913146972656,294.1499938964844,298.7276306152344,295.9375915527344,299.7320861816406,298.7452087402344,287.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461672304198,3.4652757108233345e-08,0.0012461325386539,-0.0895032361149787,0.0,0.0,0.0,-0.0219915229827165,60.0,19.14370346069336,0.0,-1.0587954335505857e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306213378906,0.0,0.0,0.0001169574461528,298.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7305908203125,0.0,0.0,0.0001231619098689,298.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298278808594,0.0,0.0,9.096704161493108e-05,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73052978515625,0.0,0.0,0.0001231618662131,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72955322265625,0.0,0.0,0.0005842252867296,286.6913146972656,294.1499938964844,298.7276306152344,295.9375915527344,299.7320861816406,298.7452087402344,287.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461672304198,3.4652757108233345e-08,0.0012461325386539,-0.0895032361149787,0.0,0.0,0.0,-0.0219915229827165,60.0,19.14370346069336,0.0,-1.0587954335505857e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0001171019903267,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,0.0001233141229022,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,9.107946971198544e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,0.0001233140792464,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,0.0005849473527632,286.69976806640625,294.1499938964844,298.7098693847656,295.9269714355469,299.70977783203125,298.7236328125,287.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477060081437,3.4832890349889574e-08,0.0012476711999624,-0.0899697169661521,0.0,0.0,0.0,-0.0220808144658803,60.0,19.091970443725582,0.0,-1.0614139966946825e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0001171019903267,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,0.0001233141229022,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7352294921875,0.0,0.0,9.107946971198544e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,0.0001233140792464,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.73492431640625,0.0,0.0,0.0005849473527632,286.69976806640625,294.1499938964844,298.7098693847656,295.9269714355469,299.70977783203125,298.7236328125,287.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477060081437,3.4832890349889574e-08,0.0012476711999624,-0.0899697169661521,0.0,0.0,0.0,-0.0220808144658803,60.0,19.091970443725582,0.0,-1.0614139966946825e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388000488281,0.0,0.0,0.0001171868643723,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.73876953125,0.0,0.0,0.0001234034862136,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.738037109375,0.0,0.0,9.114547719946132e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387084960937,0.0,0.0,0.0001234034571098,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7377624511719,0.0,0.0,0.0005853713373653,286.7041320800781,294.1499938964844,298.70263671875,295.9233703613281,299.69879150390625,298.7162475585937,287.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486109044402,3.4938661741534816e-08,0.0012485759798437,-0.0902435928583145,0.0,0.0,0.0,-0.0221332516521215,60.0,19.07551956176757,0.0,-1.0629530322603389e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415771484375,0.0,0.0,0.000117269657494,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7415466308594,0.0,0.0,0.0001234906812896,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408142089844,0.0,0.0,9.120986942434683e-05,298.5508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7414855957031,0.0,0.0,0.0001234906376339,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74053955078125,0.0,0.0,0.0005857849027961,286.7084655761719,294.1499938964844,298.6964111328125,295.9208984375,299.6877746582031,298.70819091796875,287.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494940310716,3.504183965219454e-08,0.0012494589900597,-0.0905107408761978,0.0,0.0,0.0,-0.0221844054758548,60.0,19.057397842407227,0.0,-1.0644554748751037e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,0.0001174474527942,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.000123677906231,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,9.1348156274762e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,0.0001236778625752,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0005866730352863,286.7172241210937,294.1499938964844,298.6869506835937,295.9190673828125,299.6658935546875,298.6952819824219,287.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513865949586,3.526340819348661e-08,0.001251351321116,-0.0910843685269355,0.0,0.0,0.0,-0.0222942344844341,60.0,19.03041648864746,0.0,-1.0676853889890481e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74725341796875,0.0,0.0,0.0001174474527942,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472229003906,0.0,0.0,0.000123677906231,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464904785156,0.0,0.0,9.1348156274762e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471618652344,0.0,0.0,0.0001236778625752,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462158203125,0.0,0.0,0.0005866730352863,286.7172241210937,294.1499938964844,298.6869506835937,295.9190673828125,299.6658935546875,298.6952819824219,287.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513865949586,3.526340819348661e-08,0.001251351321116,-0.0910843685269355,0.0,0.0,0.0,-0.0222942344844341,60.0,19.03041648864746,0.0,-1.0676853889890481e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,0.0001176449150079,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7531433105469,0.0,0.0,0.0001238858385477,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,9.150172991212456e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,0.0001238857948919,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0005876594223082,286.7262268066406,294.1499938964844,298.6810913085937,295.9211730957031,299.64459228515625,298.6884155273437,287.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534908019006,3.5509490459162414e-08,0.0012534552952274,-0.0917213559150695,0.0,0.0,0.0,-0.0224162265658378,60.0,19.022178649902344,0.0,-1.0712783904409664e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.753173828125,0.0,0.0,0.0001176449150079,298.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7531433105469,0.0,0.0,0.0001238858385477,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7524108886719,0.0,0.0,9.150172991212456e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530517578125,0.0,0.0,0.0001238857948919,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7521667480469,0.0,0.0,0.0005876594223082,286.7262268066406,294.1499938964844,298.6810913085937,295.9211730957031,299.64459228515625,298.6884155273437,287.904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534908019006,3.5509490459162414e-08,0.0012534552952274,-0.0917213559150695,0.0,0.0,0.0,-0.0224162265658378,60.0,19.022178649902344,0.0,-1.0712783904409664e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,0.00011784472008,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,0.00012409624469,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,9.165713709080592e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0001240962010342,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75811767578125,0.0,0.0,0.0005886575090698,286.7352600097656,294.1499938964844,298.6785583496094,295.9269104003906,299.6234130859375,298.68212890625,287.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556186411529,3.5758496608195856e-08,0.0012555829016491,-0.0923658013343811,0.0,0.0,0.0,-0.0225396621972322,60.0,19.01643180847168,0.0,-1.074920206178831e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,0.00011784472008,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590637207031,0.0,0.0,0.00012409624469,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,9.165713709080592e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0001240962010342,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75811767578125,0.0,0.0,0.0005886575090698,286.7352600097656,294.1499938964844,298.6785583496094,295.9269104003906,299.6234130859375,298.68212890625,287.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556186411529,3.5758496608195856e-08,0.0012555829016491,-0.0923658013343811,0.0,0.0,0.0,-0.0225396621972322,60.0,19.01643180847168,0.0,-1.074920206178831e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,0.0001180597901111,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.0,0.0,0.0001243227161467,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,9.1824411356356e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,0.0001243226870428,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642822265625,0.0,0.0,0.0005897318478673,286.7445068359375,294.1499938964844,298.67901611328125,295.9360046386719,299.6029052734375,298.6811828613281,287.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,19.02682113647461,0.0,-1.0788471627165565e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,0.0001180597901111,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652282714844,0.0,0.0,0.0001243227161467,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7645568847656,0.0,0.0,9.1824411356356e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7651672363281,0.0,0.0,0.0001243226870428,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642822265625,0.0,0.0,0.0005897318478673,286.7445068359375,294.1499938964844,298.67901611328125,295.9360046386719,299.6029052734375,298.6811828613281,287.9329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579110916703,3.6026531091692966e-08,0.0012578750029206,-0.0930593609809875,0.0,0.0,0.0,-0.022672539576888,60.0,19.02682113647461,0.0,-1.0788471627165565e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.000118168638437,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684020996094,0.0,0.0,0.0001244373415829,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7677001953125,0.0,0.0,9.190906712319702e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7683410644531,0.0,0.0,0.0001244372979272,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7674560546875,0.0,0.0,0.0005902755656279,286.7491760253906,294.1499938964844,298.68023681640625,295.94171142578125,299.5928955078125,298.6819152832031,287.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217725266324e-08,0.0012590350816026,-0.0934103056788444,0.0,0.0,0.0,-0.0227397847920656,60.0,19.036659240722656,0.0,-1.0808372508108732e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716064453125,0.0,0.0,0.0001182782070827,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715759277344,0.0,0.0,0.0001245527237188,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7709045410156,0.0,0.0,9.199429041473196e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7715148925781,0.0,0.0,0.000124552680063,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7706604003906,0.0,0.0,0.0005908228922635,286.75390625,294.1499938964844,298.6820983886719,295.9481506347656,299.5829772949219,298.6831359863281,287.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.093763567507267,0.0,0.0,0.0,-0.0228074789047241,60.0,19.04816055297852,0.0,-1.082842473465462e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,0.0001184988359455,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,0.0001247850595973,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,9.216589387506248e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779846191406,0.0,0.0,0.0001247850159415,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.0005919249961152,286.7633972167969,294.1499938964844,298.6875,295.9630126953125,299.5635070800781,298.6868896484375,287.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,19.07545661926269,0.0,-1.086885959011852e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.778076171875,0.0,0.0,0.0001184988359455,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77801513671875,0.0,0.0,0.0001247850595973,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7773742675781,0.0,0.0,9.216589387506248e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7779846191406,0.0,0.0,0.0001247850159415,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,0.0005919249961152,286.7633972167969,294.1499938964844,298.6875,295.9630126953125,299.5635070800781,298.6868896484375,287.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,19.07545661926269,0.0,-1.086885959011852e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,0.0001187200759886,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,0.0001250180357601,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78399658203125,0.0,0.0,9.233796299668028e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,0.0001250179921044,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,0.000593030184973,286.7730712890625,294.1499938964844,298.69488525390625,295.9803466796875,299.5447692871094,298.6932373046875,287.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,19.11150932312012,0.0,-1.0909479897236453e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846984863281,0.0,0.0,0.0001187200759886,298.64764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78466796875,0.0,0.0,0.0001250180357601,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78399658203125,0.0,0.0,9.233796299668028e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7846069335937,0.0,0.0,0.0001250179921044,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.78375244140625,0.0,0.0,0.000593030184973,286.7730712890625,294.1499938964844,298.69488525390625,295.9803466796875,299.5447692871094,298.6932373046875,287.9759521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,19.11150932312012,0.0,-1.0909479897236453e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914428710937,0.0,0.0,0.0001189397880807,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,0.0001252493966603,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,9.2508846137207e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79132080078125,0.0,0.0,0.0001252493530046,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,0.0005941276904195,286.7828674316406,294.1499938964844,298.70391845703125,295.9997863769531,299.5264892578125,298.700927734375,287.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,19.15217018127441,0.0,-1.094989485750375e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7914428710937,0.0,0.0,0.0001189397880807,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7913818359375,0.0,0.0,0.0001252493966603,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7907409667969,0.0,0.0,9.2508846137207e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.79132080078125,0.0,0.0,0.0001252493530046,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904968261719,0.0,0.0,0.0005941276904195,286.7828674316406,294.1499938964844,298.70391845703125,295.9997863769531,299.5264892578125,298.700927734375,287.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.0958958119153976,0.0,0.0,0.0,-0.0232162065804004,60.0,19.15217018127441,0.0,-1.094989485750375e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,0.0001191545597976,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,0.0001254755625268,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.797607421875,0.0,0.0,9.267589484807104e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,0.000125475518871,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973937988281,0.0,0.0,0.0005952005158178,286.7927551269531,294.1499938964844,298.7142944335937,296.0210876464844,299.5087585449219,298.7101135253906,288.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.19801139831543,0.0,-1.0989474219513796e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982788085937,0.0,0.0,0.0001191545597976,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7982482910156,0.0,0.0,0.0001254755625268,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.797607421875,0.0,0.0,9.267589484807104e-05,298.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7981872558594,0.0,0.0,0.000125475518871,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973937988281,0.0,0.0,0.0005952005158178,286.7927551269531,294.1499938964844,298.7142944335937,296.0210876464844,299.5087585449219,298.7101135253906,288.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695381883531,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.19801139831543,0.0,-1.0989474219513796e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017883300781,0.0,0.0,0.0001192585186799,298.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8017272949219,0.0,0.0,0.0001255850365851,298.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8011169433594,0.0,0.0,9.275674528907984e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016967773437,0.0,0.0,0.0001255849929293,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8008728027344,0.0,0.0,0.0005957198445685,286.7977600097656,294.1499938964844,298.7198486328125,296.0323181152344,299.50018310546875,298.7152404785156,288.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.222946166992188,0.0,-1.1008657452293846e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052978515625,0.0,0.0,0.0001193608404719,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80523681640625,0.0,0.0,0.0001256927789654,298.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046264648437,0.0,0.0,9.283632971346378e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8052062988281,0.0,0.0,0.0001256927498616,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.80438232421875,0.0,0.0,0.000596230966039,286.8027648925781,294.1499938964844,298.72564697265625,296.0438842773437,299.4916687011719,298.7204895019531,288.0186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271771849133,3.764797540384279e-08,0.0012717341305688,-0.0972521901130676,0.0,0.0,0.0,-0.023476330563426,60.0,19.2484188079834,0.0,-1.102755575743686e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123779296875,0.0,0.0,0.0001195602089865,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,0.0001259027194464,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,9.299139492213726e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.812255859375,0.0,0.0,0.0001259026903426,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,0.0005972268409095,286.8128662109375,294.1499938964844,298.7376403808594,296.06793212890625,299.4749755859375,298.7314453125,288.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738968944177,3.7896441540397063e-08,0.0012738589430227,-0.0978942587971687,0.0,0.0,0.0,-0.0235995091497898,60.0,19.30104255676269,0.0,-1.1064422977824509e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8123779296875,0.0,0.0,0.0001195602089865,298.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81231689453125,0.0,0.0,0.0001259027194464,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81170654296875,0.0,0.0,9.299139492213726e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.812255859375,0.0,0.0,0.0001259026903426,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114929199219,0.0,0.0,0.0005972268409095,286.8128662109375,294.1499938964844,298.7376403808594,296.06793212890625,299.4749755859375,298.7314453125,288.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738968944177,3.7896441540397063e-08,0.0012738589430227,-0.0978942587971687,0.0,0.0,0.0,-0.0235995091497898,60.0,19.30104255676269,0.0,-1.1064422977824509e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,0.0001197440869873,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194885253906,0.0,0.0,0.0001260963617824,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,9.313441114500164e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194274902344,0.0,0.0,0.0001260963181266,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0005981454160064,286.8230285644531,294.1499938964844,298.75,296.0929260253906,299.45867919921875,298.7431030273437,288.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127585651353,3.812560578353441e-08,0.0012758184457197,-0.0984863340854644,0.0,0.0,0.0,-0.0237131137400865,60.0,19.355499267578125,0.0,-1.109848071223496e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8195495605469,0.0,0.0,0.0001197440869873,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194885253906,0.0,0.0,0.0001260963617824,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8188781738281,0.0,0.0,9.313441114500164e-05,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8194274902344,0.0,0.0,0.0001260963181266,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.81866455078125,0.0,0.0,0.0005981454160064,286.8230285644531,294.1499938964844,298.75,296.0929260253906,299.45867919921875,298.7431030273437,288.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00127585651353,3.812560578353441e-08,0.0012758184457197,-0.0984863340854644,0.0,0.0,0.0,-0.0237131137400865,60.0,19.355499267578125,0.0,-1.109848071223496e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.000119912714581,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.000126273924252,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,9.32655602809973e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267517089844,0.0,0.0,0.0001262738951481,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,0.0005989877390675,286.83331298828125,294.1499938964844,298.7623596191406,296.1185302734375,299.4430236816406,298.7552795410156,288.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277653267607,3.8335755903062825e-08,0.0012776149669662,-0.0990291982889175,0.0,0.0,0.0,-0.023817291483283,60.0,19.41221809387207,0.0,-1.112975880346312e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
