time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.82684326171875,0.0,0.0,0.000119912714581,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267822265625,0.0,0.0,0.000126273924252,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8262023925781,0.0,0.0,9.32655602809973e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8267517089844,0.0,0.0,0.0001262738951481,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8259582519531,0.0,0.0,0.0005989877390675,286.83331298828125,294.1499938964844,298.7623596191406,296.1185302734375,299.4430236816406,298.7552795410156,288.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277653267607,3.8335755903062825e-08,0.0012776149669662,-0.0990291982889175,0.0,0.0,0.0,-0.023817291483283,60.0,19.41221809387207,0.0,-1.112975880346312e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0001200624756165,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,0.0001264316379092,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336181640625,0.0,0.0,9.338204108644276e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,0.0001264315942535,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334045410156,0.0,0.0,0.0005997358239255,286.8437194824219,294.1499938964844,298.7743530273437,296.1444396972656,299.4279479980469,298.7674255371094,288.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279248856008,3.852240126889228e-08,0.0012792103225365,-0.0995112806558609,0.0,0.0,0.0,-0.023909818381071,60.0,19.469310760498047,0.0,-1.1157575130482657e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8342590332031,0.0,0.0,0.0001200624756165,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,0.0001264316379092,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336181640625,0.0,0.0,9.338204108644276e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83416748046875,0.0,0.0,0.0001264315942535,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8334045410156,0.0,0.0,0.0005997358239255,286.8437194824219,294.1499938964844,298.7743530273437,296.1444396972656,299.4279479980469,298.7674255371094,288.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279248856008,3.852240126889228e-08,0.0012792103225365,-0.0995112806558609,0.0,0.0,0.0,-0.023909818381071,60.0,19.469310760498047,0.0,-1.1157575130482657e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380126953125,0.0,0.0,0.0001201306440634,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379821777344,0.0,0.0,0.000126503422507,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.83740234375,0.0,0.0,9.343506098957732e-05,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8379211425781,0.0,0.0,0.0001265033934032,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.837158203125,0.0,0.0,0.0006000763969495,286.8489685058594,294.1499938964844,298.7801513671875,296.1574401855469,299.4206237792969,298.7733764648437,288.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799749383702,3.860736086380712e-08,0.0012799364048987,-0.0997307002544403,0.0,0.0,0.0,-0.0239519346505403,60.0,19.49764633178711,0.0,-1.117024908126041e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0001201921550091,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417663574219,0.0,0.0,0.0001265681930817,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411865234375,0.0,0.0,9.348290041089058e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8417053222656,0.0,0.0,0.000126568149426,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8409729003906,0.0,0.0,0.0006003836169838,286.8542175292969,294.1499938964844,298.78570556640625,296.1703796386719,299.4134216308594,298.7791442871094,288.0892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806302402168,3.868401421414092e-08,0.00128059159033,-0.0999286398291587,0.0,0.0,0.0,-0.0239899326115846,60.0,19.525447845458984,0.0,-1.1181688819306149e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494567871094,0.0,0.0,0.0001202956409542,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84942626953125,0.0,0.0,0.0001266771723749,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.356338705401868e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,0.0001266771287191,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,0.0006009005592204,286.8648376464844,294.1499938964844,298.79608154296875,296.196044921875,299.39947509765625,298.7900085449219,288.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817329261451,3.881298482610873e-08,0.001281694159843,-0.1002616807818412,0.0,0.0,0.0,-0.024053867906332,60.0,19.57884407043457,0.0,-1.1200950922329866e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8494567871094,0.0,0.0,0.0001202956409542,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84942626953125,0.0,0.0,0.0001266771723749,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8488464355469,0.0,0.0,9.356338705401868e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.849365234375,0.0,0.0,0.0001266771287191,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,0.0006009005592204,286.8648376464844,294.1499938964844,298.79608154296875,296.196044921875,299.39947509765625,298.7900085449219,288.1033935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817329261451,3.881298482610873e-08,0.001281694159843,-0.1002616807818412,0.0,0.0,0.0,-0.024053867906332,60.0,19.57884407043457,0.0,-1.1200950922329866e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85723876953125,0.0,0.0,0.0001203727806569,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572082519531,0.0,0.0,0.0001267584011657,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,9.362338460050525e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8571472167969,0.0,0.0,0.0001267583575099,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,0.0006012858939357,286.87554931640625,294.1499938964844,298.8051147460937,296.2210998535156,299.38604736328125,298.7996826171875,288.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825550511479,3.890911415282972e-08,0.0012825161684304,-0.1005098819732666,0.0,0.0,0.0,-0.024101523682475,60.0,19.62847328186035,0.0,-1.1215318806989673e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.85723876953125,0.0,0.0,0.0001203727806569,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572082519531,0.0,0.0,0.0001267584011657,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8566589355469,0.0,0.0,9.362338460050525e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8571472167969,0.0,0.0,0.0001267583575099,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8564453125,0.0,0.0,0.0006012858939357,286.87554931640625,294.1499938964844,298.8051147460937,296.2210998535156,299.38604736328125,298.7996826171875,288.1174621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825550511479,3.890911415282972e-08,0.0012825161684304,-0.1005098819732666,0.0,0.0,0.0,-0.024101523682475,60.0,19.62847328186035,0.0,-1.1215318806989673e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0001204225918627,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,0.0001268108462681,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,9.366212179884316e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86505126953125,0.0,0.0,0.0001268108171643,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643493652344,0.0,0.0,0.0006015347316861,286.8863830566406,294.1499938964844,298.8125,296.2452697753906,299.3730773925781,298.8080139160156,288.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830854393541,3.8971183613512046e-08,0.0012830465566366,-0.1006701439619064,0.0,0.0,0.0,-0.0241322927176952,60.0,19.673694610595703,0.0,-1.122460062674691e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651428222656,0.0,0.0,0.0001204225918627,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8651123046875,0.0,0.0,0.0001268108462681,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86456298828125,0.0,0.0,9.366212179884316e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.86505126953125,0.0,0.0,0.0001268108171643,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8643493652344,0.0,0.0,0.0006015347316861,286.8863830566406,294.1499938964844,298.8125,296.2452697753906,299.3730773925781,298.8080139160156,288.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830854393541,3.8971183613512046e-08,0.0012830465566366,-0.1006701439619064,0.0,0.0,0.0,-0.0241322927176952,60.0,19.673694610595703,0.0,-1.122460062674691e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,0.000120437980513,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.0001268270571017,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87255859375,0.0,0.0,9.367409074911848e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.873046875,0.0,0.0,0.0001268270279979,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8723449707031,0.0,0.0,0.0006016116822138,286.89727783203125,294.1499938964844,298.8179016113281,296.2682189941406,299.3605041503906,298.8146057128906,288.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832495849579,3.899036116195021e-08,0.0012832105858251,-0.1007196530699729,0.0,0.0,0.0,-0.0241417996585369,60.0,19.71267318725586,0.0,-1.1227469087771169e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731384277344,0.0,0.0,0.000120437980513,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87310791015625,0.0,0.0,0.0001268270571017,298.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87255859375,0.0,0.0,9.367409074911848e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.873046875,0.0,0.0,0.0001268270279979,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8723449707031,0.0,0.0,0.0006016116822138,286.89727783203125,294.1499938964844,298.8179016113281,296.2682189941406,299.3605041503906,298.8146057128906,288.14556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832495849579,3.899036116195021e-08,0.0012832105858251,-0.1007196530699729,0.0,0.0,0.0,-0.0241417996585369,60.0,19.71267318725586,0.0,-1.1227469087771169e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.877197265625,0.0,0.0,0.0001204342552227,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87713623046875,0.0,0.0,0.0001268231280846,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8766174316406,0.0,0.0,9.367118764203042e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8771057128906,0.0,0.0,0.0001268230989808,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764038085937,0.0,0.0,0.0006015930557623,286.9027404785156,294.1499938964844,298.8197631835937,296.2791442871094,299.3543701171875,298.8170166015625,288.152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832097709178,3.89857035543173e-08,0.001283170771785,-0.1007076352834701,0.0,0.0,0.0,-0.024139491841197,60.0,19.729251861572266,0.0,-1.122677275589013e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812561035156,0.0,0.0,0.0001204201253131,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,0.0001268082560272,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,9.3660200946033e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.88116455078125,0.0,0.0,0.0001268082269234,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8804931640625,0.0,0.0,0.0006015225080773,286.90826416015625,294.1499938964844,298.82098388671875,296.2896728515625,299.34832763671875,298.8188781738281,288.1596069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830592459067,3.896809630532516e-08,0.0012830203631892,-0.1006621643900871,0.0,0.0,0.0,-0.0241307616233825,60.0,19.743745803833008,0.0,-1.122413877396867e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0001203593565151,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,0.0001267442567041,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,9.361293632537128e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0001267442276002,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,0.0006012189551256,286.9193420410156,294.1499938964844,298.8214416503906,296.3092956542969,299.3364562988281,298.82037353515625,288.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824119767174,3.88923417915521e-08,0.0012823730939999,-0.1004665866494178,0.0,0.0,0.0,-0.024093210697174,60.0,19.76488876342773,0.0,-1.1212811301675177e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88946533203125,0.0,0.0,0.0001203593565151,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,0.0001267442567041,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.888916015625,0.0,0.0,9.361293632537128e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.889404296875,0.0,0.0,0.0001267442276002,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.88873291015625,0.0,0.0,0.0006012189551256,286.9193420410156,294.1499938964844,298.8214416503906,296.3092956542969,299.3364562988281,298.82037353515625,288.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824119767174,3.88923417915521e-08,0.0012823730939999,-0.1004665866494178,0.0,0.0,0.0,-0.024093210697174,60.0,19.76488876342773,0.0,-1.1212811301675177e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,0.0001202679122798,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,0.000126647966681,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,9.354181383969262e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,0.0001266479375772,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89703369140625,0.0,0.0,0.0006007621996104,286.93048095703125,294.1499938964844,298.81890869140625,296.3267822265625,299.3247985839844,298.8197326660156,288.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814383953809,3.877836363130882e-08,0.0012813996290788,-0.1001722812652587,0.0,0.0,0.0,-0.0240367129445076,60.0,19.77841567993164,0.0,-1.1195778881756269e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,0.0001202679122798,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89776611328125,0.0,0.0,0.000126647966681,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8972473144531,0.0,0.0,9.354181383969262e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.897705078125,0.0,0.0,0.0001266479375772,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89703369140625,0.0,0.0,0.0006007621996104,286.93048095703125,294.1499938964844,298.81890869140625,296.3267822265625,299.3247985839844,298.8197326660156,288.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814383953809,3.877836363130882e-08,0.0012813996290788,-0.1001722812652587,0.0,0.0,0.0,-0.0240367129445076,60.0,19.77841567993164,0.0,-1.1195778881756269e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,0.0001201260456582,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061584472656,0.0,0.0,0.0001264985767193,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056396484375,0.0,0.0,9.343146666651592e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061279296875,0.0,0.0,0.0001264985476154,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,0.0006000535213388,286.9416809082031,294.1499938964844,298.81304931640625,296.3418273925781,299.3133239746094,298.81561279296875,288.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799260439351,3.860153796608756e-08,0.0012798873940482,-0.0997156575322151,0.0,0.0,0.0,-0.0239490512758493,60.0,19.779216766357425,0.0,-1.1169380087494576e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061889648437,0.0,0.0,0.0001201260456582,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061584472656,0.0,0.0,0.0001264985767193,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9056396484375,0.0,0.0,9.343146666651592e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9061279296875,0.0,0.0,0.0001264985476154,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90545654296875,0.0,0.0,0.0006000535213388,286.9416809082031,294.1499938964844,298.81304931640625,296.3418273925781,299.3133239746094,298.81561279296875,288.2017517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799260439351,3.860153796608756e-08,0.0012798873940482,-0.0997156575322151,0.0,0.0,0.0,-0.0239490512758493,60.0,19.779216766357425,0.0,-1.1169380087494576e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,0.0001199428079416,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146423339844,0.0,0.0,0.0001263056037714,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141540527344,0.0,0.0,9.328894520876928e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91461181640625,0.0,0.0,0.0001263055746676,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,0.0005991382640786,286.95294189453125,294.1499938964844,298.8035888671875,296.3541259765625,299.30194091796875,298.8081970214844,288.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779742246493,3.837315176724587e-08,0.0012779359240084,-0.0991257950663566,0.0,0.0,0.0,-0.0238358359783887,60.0,19.768138885498047,0.0,-1.1135328747968742e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146728515625,0.0,0.0,0.0001199428079416,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9146423339844,0.0,0.0,0.0001263056037714,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9141540527344,0.0,0.0,9.328894520876928e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.91461181640625,0.0,0.0,0.0001263055746676,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139709472656,0.0,0.0,0.0005991382640786,286.95294189453125,294.1499938964844,298.8035888671875,296.3541259765625,299.30194091796875,298.8081970214844,288.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779742246493,3.837315176724587e-08,0.0012779359240084,-0.0991257950663566,0.0,0.0,0.0,-0.0238358359783887,60.0,19.768138885498047,0.0,-1.1135328747968742e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189758300781,0.0,0.0,0.0001198336103698,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9189453125,0.0,0.0,0.0001261906145373,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9184265136719,0.0,0.0,9.320401295553891e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188842773437,0.0,0.0,0.0001261905854335,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9182434082031,0.0,0.0,0.0005985927418805,286.9586181640625,294.1499938964844,298.79736328125,296.359130859375,299.2962341308594,298.8031616210937,288.2228088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012768101878464,3.823704375349735e-08,0.0012767720036208,-0.0987742096185684,0.0,0.0,0.0,-0.0237683616578578,60.0,19.75763511657715,0.0,-1.1115061226973921e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232482910156,0.0,0.0,0.0001197111414512,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9232177734375,0.0,0.0,0.0001260616554645,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227294921875,0.0,0.0,9.310876339441164e-05,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9231872558594,0.0,0.0,0.0001260616263607,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,0.000597981037572,286.9642639160156,294.1499938964844,298.7901306152344,296.36334228515625,299.29052734375,298.7970886230469,288.2298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012755054049193,3.808440851571504e-08,0.0012754673371091,-0.0983799025416374,0.0,0.0,0.0,-0.0236926972866058,60.0,19.74346351623535,0.0,-1.1092354412767237e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,0.0001194249780382,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,0.000125760314404,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,9.288619185099378e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,0.0001257602853002,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,0.0005965516320429,286.97564697265625,294.1499938964844,298.7723693847656,296.36920166015625,299.2790222167969,298.7816467285156,288.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724564876407,3.77277444840729e-08,0.0012724187690764,-0.0974583327770233,0.0,0.0,0.0,-0.0235158894211053,60.0,19.70284843444824,0.0,-1.1039384872901793e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319152832031,0.0,0.0,0.0001194249780382,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.931884765625,0.0,0.0,0.000125760314404,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,9.288619185099378e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93182373046875,0.0,0.0,0.0001257602853002,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,0.0005965516320429,286.97564697265625,294.1499938964844,298.7723693847656,296.36920166015625,299.2790222167969,298.7816467285156,288.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724564876407,3.77277444840729e-08,0.0012724187690764,-0.0974583327770233,0.0,0.0,0.0,-0.0235158894211053,60.0,19.70284843444824,0.0,-1.1039384872901793e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0001190892289741,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,0.0001254067465197,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,9.262505045626312e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,0.0001254067174158,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,0.000594874494709,286.987060546875,294.1499938964844,298.75,296.3713684082031,299.267333984375,298.7618713378906,288.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688797432929,3.7309284550701705e-08,0.0012688424903899,-0.096376784145832,0.0,0.0,0.0,-0.0233084503561258,60.0,19.64651679992676,0.0,-1.0977398545719557e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94061279296875,0.0,0.0,0.0001190892289741,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405822753906,0.0,0.0,0.0001254067465197,298.8564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94012451171875,0.0,0.0,9.262505045626312e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9405517578125,0.0,0.0,0.0001254067174158,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.93994140625,0.0,0.0,0.000594874494709,286.987060546875,294.1499938964844,298.75,296.3713684082031,299.267333984375,298.7618713378906,288.2579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688797432929,3.7309284550701705e-08,0.0012688424903899,-0.096376784145832,0.0,0.0,0.0,-0.0233084503561258,60.0,19.64651679992676,0.0,-1.0977398545719557e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94940185546875,0.0,0.0,0.0001186947920359,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0001249913766514,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94891357421875,0.0,0.0,9.231825970346108e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493408203125,0.0,0.0,0.0001249913620995,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94873046875,0.0,0.0,0.0005929041653871,286.9985046386719,294.1499938964844,298.7201232910156,296.3678283691406,299.2553100585937,298.7359313964844,288.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646770337596,3.681767779539769e-08,0.0012646402465179,-0.095105767250061,0.0,0.0,0.0,-0.0230647474527359,60.0,19.57030487060547,0.0,-1.0904800262778737e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94940185546875,0.0,0.0,0.0001186947920359,298.64715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0001249913766514,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.94891357421875,0.0,0.0,9.231825970346108e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493408203125,0.0,0.0,0.0001249913620995,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.94873046875,0.0,0.0,0.0005929041653871,286.9985046386719,294.1499938964844,298.7201232910156,296.3678283691406,299.2553100585937,298.7359313964844,288.27203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646770337596,3.681767779539769e-08,0.0012646402465179,-0.095105767250061,0.0,0.0,0.0,-0.0230647474527359,60.0,19.57030487060547,0.0,-1.0904800262778737e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0001182458436232,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0001245186140295,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.957763671875,0.0,0.0,9.19690792215988e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,0.0001245185994775,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95758056640625,0.0,0.0,0.0005906616570428,287.0099792480469,294.1499938964844,298.6805725097656,296.35711669921875,299.2427673339844,298.7020874023437,288.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598938774317,3.6258146707268686e-08,0.0012598575558513,-0.0936585888266563,0.0,0.0,0.0,-0.0227873716503381,60.0,19.4718074798584,0.0,-1.0822463991644329e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.958251953125,0.0,0.0,0.0001182458436232,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9582214355469,0.0,0.0,0.0001245186140295,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.957763671875,0.0,0.0,9.19690792215988e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9581604003906,0.0,0.0,0.0001245185994775,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.95758056640625,0.0,0.0,0.0005906616570428,287.0099792480469,294.1499938964844,298.6805725097656,296.35711669921875,299.2427673339844,298.7020874023437,288.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598938774317,3.6258146707268686e-08,0.0012598575558513,-0.0936585888266563,0.0,0.0,0.0,-0.0227873716503381,60.0,19.4718074798584,0.0,-1.0822463991644329e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626770019531,0.0,0.0,0.0001180011749966,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,0.0001242609723703,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9621887207031,0.0,0.0,9.177878382615744e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0001242609432665,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9620056152344,0.0,0.0,0.0005894394707866,287.0157165527344,294.1499938964844,298.6573791503906,296.3492431640625,299.2362670898437,298.6819152832031,288.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572864070534,3.5953213739503553e-08,0.001257250434719,-0.0928696617484092,0.0,0.0,0.0,-0.022636204957962,60.0,19.4135971069336,0.0,-1.077772324720172e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9671325683594,0.0,0.0,0.0001177408485091,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96710205078125,0.0,0.0,0.0001239868288394,298.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9666442871094,0.0,0.0,9.157630120171234e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,0.0001239868142874,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664611816406,0.0,0.0,0.0005881391116417,287.021484375,294.1499938964844,298.63201904296875,296.3397521972656,299.22955322265625,298.6595458984375,288.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545126955956,3.5628765715500776e-08,0.0012544770725071,-0.0920300632715225,0.0,0.0,0.0,-0.0224753655493259,60.0,19.34911346435547,0.0,-1.0730220623145217e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,0.000117167517601,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0001233830844284,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,9.113037958741188e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759826660156,0.0,0.0,0.0001233830553246,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,0.0005852751783095,287.032958984375,294.1499938964844,298.5751647949219,296.31622314453125,299.2153015136719,298.6074523925781,288.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248404267244,3.4914226176852026e-08,0.0012483693426474,-0.0901803225278854,0.0,0.0,0.0,-0.0221211481839418,60.0,19.19890213012696,0.0,-1.0625973345668173e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.97607421875,0.0,0.0,0.000117167517601,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9760437011719,0.0,0.0,0.0001233830844284,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,9.113037958741188e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759826660156,0.0,0.0,0.0001233830553246,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97540283203125,0.0,0.0,0.0005852751783095,287.032958984375,294.1499938964844,298.5751647949219,296.31622314453125,299.2153015136719,298.6074523925781,288.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248404267244,3.4914226176852026e-08,0.0012483693426474,-0.0901803225278854,0.0,0.0,0.0,-0.0221211481839418,60.0,19.19890213012696,0.0,-1.0625973345668173e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,0.0001165513822343,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,0.0001227342727361,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,9.06511559151113e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0001227342436322,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,0.0005821975064463,287.0444641113281,294.1499938964844,298.5107421875,296.2870178222656,299.20025634765625,298.5494079589844,288.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418393744155,3.4146346195029764e-08,0.0012418052647262,-0.0881915017962455,0.0,0.0,0.0,-0.0217404887080192,60.0,19.03110694885254,0.0,-1.051451121725222e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9850158691406,0.0,0.0,0.0001165513822343,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849853515625,0.0,0.0,0.0001227342727361,298.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,9.06511559151113e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9849548339844,0.0,0.0,0.0001227342436322,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.984375,0.0,0.0,0.0005821975064463,287.0444641113281,294.1499938964844,298.5107421875,296.2870178222656,299.20025634765625,298.5494079589844,288.3282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418393744155,3.4146346195029764e-08,0.0012418052647262,-0.0881915017962455,0.0,0.0,0.0,-0.0217404887080192,60.0,19.03110694885254,0.0,-1.051451121725222e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
