time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,0.0001158453014795,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939880371094,0.0,0.0,0.0001219907280756,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935607910156,0.0,0.0,9.010198118630797e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99395751953125,0.0,0.0,0.0001219906989717,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,0.000578670471441,287.0559387207031,294.1499938964844,298.4393615722656,296.25262451171875,299.1839294433594,298.4830627441406,288.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343166163191,3.3266378096641354e-08,0.001234283321537,-0.0859111174941062,0.0,0.0,0.0,-0.0213042628020048,60.0,18.836349487304688,0.0,-1.0387499571606897e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9940185546875,0.0,0.0,0.0001158453014795,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939880371094,0.0,0.0,0.0001219907280756,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9935607910156,0.0,0.0,9.010198118630797e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99395751953125,0.0,0.0,0.0001219906989717,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9933776855469,0.0,0.0,0.000578670471441,287.0559387207031,294.1499938964844,298.4393615722656,296.25262451171875,299.1839294433594,298.4830627441406,288.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012343166163191,3.3266378096641354e-08,0.001234283321537,-0.0859111174941062,0.0,0.0,0.0,-0.0213042628020048,60.0,18.836349487304688,0.0,-1.0387499571606897e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0001150834359577,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,0.0001211884446092,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,8.950941992225125e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029602050781,0.0,0.0,0.0001211884227814,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024108886719,0.0,0.0,0.0005748648545704,287.0674133300781,294.1499938964844,298.3617858886719,296.21356201171875,299.1665954589844,298.4115295410156,288.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261990923434,3.2316908260554555e-08,0.0012261667288839,-0.0834491625428199,0.0,0.0,0.0,-0.0208335816860198,60.0,18.62411880493164,0.0,-1.0251320503584793e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0001150834359577,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00299072265625,0.0,0.0,0.0001211884446092,298.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0025634765625,0.0,0.0,8.950941992225125e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0029602050781,0.0,0.0,0.0001211884227814,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024108886719,0.0,0.0,0.0005748648545704,287.0674133300781,294.1499938964844,298.3617858886719,296.21356201171875,299.1665954589844,298.4115295410156,288.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261990923434,3.2316908260554555e-08,0.0012261667288839,-0.0834491625428199,0.0,0.0,0.0,-0.0208335816860198,60.0,18.62411880493164,0.0,-1.0251320503584793e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,0.0001146477443398,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00750732421875,0.0,0.0,0.00012072964455,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,8.917054947232828e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0074768066406,0.0,0.0,0.0001207296227221,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069274902344,0.0,0.0,0.0005726884701289,287.0731506347656,294.1499938964844,298.32086181640625,296.1924133300781,299.1574401855469,298.3734130859375,288.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215569149702,3.1773936370882445e-08,0.0012215251335874,-0.0820405781269073,0.0,0.0,0.0,-0.0205644126981496,60.0,18.50788116455078,0.0,-1.0173847186933926e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,0.0001141357206506,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01202392578125,0.0,0.0,0.000120190452435,298.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115966796875,0.0,0.0,8.877229993231595e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.011962890625,0.0,0.0,0.0001201904306071,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0114440917969,0.0,0.0,0.0005701308255083,287.078857421875,294.1499938964844,298.2786560058594,296.1703186035156,299.14794921875,298.33404541015625,288.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161016929894,3.113583346703308e-08,0.0012160704936832,-0.0803845897316932,0.0,0.0,0.0,-0.0202480852603912,60.0,18.382680892944336,0.0,-1.0083174117880844e-07,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210266113281,0.0,0.0,0.000112796878966,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,0.0001187805828521,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205993652344,0.0,0.0,8.773097943048924e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,0.0001187805610243,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204162597656,0.0,0.0,0.0005634429981,287.0902099609375,294.1499938964844,298.1907043457031,296.1233825683594,299.12811279296875,298.25244140625,288.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018388370051,2.9467361883916965e-08,0.0012018093839287,-0.0760516077280044,0.0,0.0,0.0,-0.0194209814071655,60.0,18.09699440002441,0.0,-9.848004367540852e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0210266113281,0.0,0.0,0.000112796878966,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,0.0001187805828521,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0205993652344,0.0,0.0,8.773097943048924e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,0.0001187805610243,298.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0204162597656,0.0,0.0,0.0005634429981,287.0902099609375,294.1499938964844,298.1907043457031,296.1233825683594,299.12811279296875,298.25244140625,288.3842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012018388370051,2.9467361883916965e-08,0.0012018093839287,-0.0760516077280044,0.0,0.0,0.0,-0.0194209814071655,60.0,18.09699440002441,0.0,-9.848004367540852e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02996826171875,0.0,0.0,0.0001110581870307,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299377441406,0.0,0.0,0.0001169496608781,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295104980469,0.0,0.0,8.63786626723595e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,0.0001169496390502,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02935791015625,0.0,0.0,0.0005547579494304,287.1014709472656,294.1499938964844,298.0985717773437,296.0732421875,299.1070861816406,298.1676330566406,288.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833137832581,2.7300652405415352e-08,0.0011832864256575,-0.0704184994101524,0.0,0.0,0.0,-0.0183468721807003,60.0,17.755712509155273,0.0,-9.5467427740914e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02996826171875,0.0,0.0,0.0001110581870307,298.626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299377441406,0.0,0.0,0.0001169496608781,298.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295104980469,0.0,0.0,8.63786626723595e-05,298.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299072265625,0.0,0.0,0.0001169496390502,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02935791015625,0.0,0.0,0.0005547579494304,287.1014709472656,294.1499938964844,298.0985717773437,296.0732421875,299.1070861816406,298.1676330566406,288.39813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833137832581,2.7300652405415352e-08,0.0011832864256575,-0.0704184994101524,0.0,0.0,0.0,-0.0183468721807003,60.0,17.755712509155273,0.0,-9.5467427740914e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387878417969,0.0,0.0,0.0001090128644136,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03875732421875,0.0,0.0,0.0001147958319052,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0,0.0,8.478785457555205e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0001147958100773,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382080078125,0.0,0.0,0.0005445411079563,287.112548828125,294.1499938964844,298.0030212402344,296.0204772949219,299.0848999023437,298.08087158203125,288.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615228140726,2.475190008510708e-08,0.0011614980176091,-0.0637837797403335,0.0,0.0,0.0,-0.0170833747833967,60.0,17.364505767822266,0.0,-9.198341643923413e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387878417969,0.0,0.0,0.0001090128644136,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03875732421875,0.0,0.0,0.0001147958319052,298.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0383605957031,0.0,0.0,8.478785457555205e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387268066406,0.0,0.0,0.0001147958100773,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382080078125,0.0,0.0,0.0005445411079563,287.112548828125,294.1499938964844,298.0030212402344,296.0204772949219,299.0848999023437,298.08087158203125,288.4119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615228140726,2.475190008510708e-08,0.0011614980176091,-0.0637837797403335,0.0,0.0,0.0,-0.0170833747833967,60.0,17.364505767822266,0.0,-9.198341643923413e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,0.0001068415440386,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,0.0001125093258451,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,8.309904660563916e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,0.0001125093040172,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,0.00053369498346,287.1234741210937,294.1499938964844,297.9046936035156,295.9655456542969,299.0615539550781,297.9931945800781,288.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383871315047,2.2046222625249363e-08,0.0011383651290088,-0.0567315407097339,0.0,0.0,0.0,-0.0157420691102743,60.0,16.940698623657227,0.0,-8.835564813125529e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,0.0001068415440386,298.6200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474853515625,0.0,0.0,0.0001125093258451,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0470886230469,0.0,0.0,8.309904660563916e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0474548339844,0.0,0.0,0.0001125093040172,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,0.00053369498346,287.1234741210937,294.1499938964844,297.9046936035156,295.9655456542969,299.0615539550781,297.9931945800781,288.4258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011383871315047,2.2046222625249363e-08,0.0011383651290088,-0.0567315407097339,0.0,0.0,0.0,-0.0157420691102743,60.0,16.940698623657227,0.0,-8.835564813125529e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05181884765625,0.0,0.0,0.0001057499684975,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,0.0001113598482334,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514221191406,0.0,0.0,8.225004421547055e-05,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517578125,0.0,0.0,0.0001113598264055,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05126953125,0.0,0.0,0.0005282423226162,287.1288757324219,294.1499938964844,297.8547058105469,295.9374084472656,299.0495300292969,297.9493713378906,288.43267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267582885921,2.068604665339535e-08,0.0011267375666648,-0.0531830973923206,0.0,0.0,0.0,-0.0150677869096398,60.0,16.723175048828125,0.0,-8.655945293867262e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0561218261719,0.0,0.0,0.0001046998586389,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560913085937,0.0,0.0,0.0001102540336432,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556945800781,0.0,0.0,8.1433288869448e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560607910156,0.0,0.0,0.0001102540118154,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555419921875,0.0,0.0,0.0005229968228377,287.1342163085937,294.1499938964844,297.80426025390625,295.9089660644531,299.0372009277344,297.9054260253906,288.4395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155682150274,1.9377564441924733e-08,0.0011155487736687,-0.0497676469385623,0.0,0.0,0.0,-0.0144191151484847,60.0,16.505760192871094,0.0,-8.484890656745847e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646057128906,0.0,0.0,0.0001027598409564,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,0.0001082110975403,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.064208984375,0.0,0.0,7.992438622750342e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,0.0001082110757124,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640563964844,0.0,0.0,0.0005133060622029,287.144775390625,294.1499938964844,297.7024841308594,295.8512878417969,299.0118103027344,297.8179931640625,288.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948959970846,1.6960248316877372e-08,0.0010948790004476,-0.0434534661471843,0.0,0.0,0.0,-0.0132207507267594,60.0,16.081714630126953,0.0,-8.173364562935603e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.61578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0646057128906,0.0,0.0,0.0001027598409564,298.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645751953125,0.0,0.0,0.0001082110975403,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.064208984375,0.0,0.0,7.992438622750342e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0645446777344,0.0,0.0,0.0001082110757124,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0640563964844,0.0,0.0,0.0005133060622029,287.144775390625,294.1499938964844,297.7024841308594,295.8512878417969,299.0118103027344,297.8179931640625,288.45318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948959970846,1.6960248316877372e-08,0.0010948790004476,-0.0434534661471843,0.0,0.0,0.0,-0.0132207507267594,60.0,16.081714630126953,0.0,-8.173364562935603e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730285644531,0.0,0.0,0.0001010857959045,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,0.0001064482421497,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726318359375,0.0,0.0,7.862234633648768e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,0.0001064482275978,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724792480469,0.0,0.0,0.0005049438914284,287.1552124023437,294.1499938964844,297.6000061035156,295.7929992675781,298.9853820800781,297.7312316894531,288.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770588414743,1.4874397713526832e-08,0.0010770439403131,-0.0380009561777114,0.0,0.0,0.0,-0.0121867088600993,60.0,15.68288803100586,0.0,-7.909231669600558e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730285644531,0.0,0.0,0.0001010857959045,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.072998046875,0.0,0.0,0.0001064482421497,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0726318359375,0.0,0.0,7.862234633648768e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,0.0001064482275978,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724792480469,0.0,0.0,0.0005049438914284,287.1552124023437,294.1499938964844,297.6000061035156,295.7929992675781,298.9853820800781,297.7312316894531,288.4667358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770588414743,1.4874397713526832e-08,0.0010770439403131,-0.0380009561777114,0.0,0.0,0.0,-0.0121867088600993,60.0,15.68288803100586,0.0,-7.909231669600558e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08135986328125,0.0,0.0,9.975176362786442e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08135986328125,0.0,0.0,0.0001050434439093,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809631347656,0.0,0.0,7.758476567687467e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.081298828125,0.0,0.0,0.0001050434293574,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0808410644531,0.0,0.0,0.0004982801619917,287.1655578613281,294.1499938964844,297.4975280761719,295.73468017578125,298.95782470703125,297.64520263671875,288.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843715772,1.3212239302617944e-08,0.0010628305608406,-0.0336535908281803,0.0,0.0,0.0,-0.0113627035170793,60.0,15.3228759765625,0.0,-7.701853377284351e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08135986328125,0.0,0.0,9.975176362786442e-05,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.08135986328125,0.0,0.0,0.0001050434439093,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809631347656,0.0,0.0,7.758476567687467e-05,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.081298828125,0.0,0.0,0.0001050434293574,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0808410644531,0.0,0.0,0.0004982801619917,287.1655578613281,294.1499938964844,297.4975280761719,295.73468017578125,298.95782470703125,297.64520263671875,288.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843715772,1.3212239302617944e-08,0.0010628305608406,-0.0336535908281803,0.0,0.0,0.0,-0.0113627035170793,60.0,15.3228759765625,0.0,-7.701853377284351e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,9.87102830549702e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08966064453125,0.0,0.0,0.0001039467169903,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892944335937,0.0,0.0,7.677472603973001e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896301269531,0.0,0.0,0.0001039467024384,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,0.0004930777358822,287.1758117675781,294.1499938964844,297.3957214355469,295.6768493652344,298.92926025390625,297.55987548828125,288.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517460759729,1.1914605302365544e-08,0.00105173420161,-0.0302583165466785,0.0,0.0,0.0,-0.01071940921247,60.0,14.998383522033691,0.0,-7.541867574900607e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896911621094,0.0,0.0,9.87102830549702e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08966064453125,0.0,0.0,0.0001039467169903,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0892944335937,0.0,0.0,7.677472603973001e-05,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896301269531,0.0,0.0,0.0001039467024384,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0891418457031,0.0,0.0,0.0004930777358822,287.1758117675781,294.1499938964844,297.3957214355469,295.6768493652344,298.92926025390625,297.55987548828125,288.4935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517460759729,1.1914605302365544e-08,0.00105173420161,-0.0302583165466785,0.0,0.0,0.0,-0.01071940921247,60.0,14.998383522033691,0.0,-7.541867574900607e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.09381103515625,0.0,0.0,9.830710769165309e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09381103515625,0.0,0.0,0.0001035221503116,298.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0934143066406,0.0,0.0,7.646113954251632e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.09375,0.0,0.0,0.0001035221284837,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932922363281,0.0,0.0,0.0004910638090223,287.180908203125,294.1499938964844,297.3453063964844,295.64825439453125,298.9144897460937,297.5171203613281,288.50018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474504670128,1.1412268463573128e-08,0.0010474390583112,-0.0289436616003513,0.0,0.0,0.0,-0.0104703800752758,60.0,14.85352897644043,0.0,-7.480384311975288e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09796142578125,0.0,0.0,9.794586367206648e-05,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0979309082031,0.0,0.0,0.0001031417414196,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0975646972656,0.0,0.0,7.618017116328701e-05,298.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.097900390625,0.0,0.0,0.0001031417268677,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0974426269531,0.0,0.0,0.0004892593133263,287.1860046386719,294.1499938964844,297.2953186035156,295.6199951171875,298.8995361328125,297.474609375,288.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436011943966,1.0962183161211673e-08,0.0010435902513563,-0.027765629813075,0.0,0.0,0.0,-0.0102472528815269,60.0,14.715313911437988,0.0,-7.42550980703527e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,9.740808309288695e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062316894531,0.0,0.0,0.0001025754318106,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,7.576189818792045e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.106201171875,0.0,0.0,0.0001025754172587,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.105712890625,0.0,0.0,0.0004865730006713,287.1961669921875,294.1499938964844,297.1969909667969,295.56475830078125,298.86871337890625,297.3890075683594,288.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378703009337,1.0292152019530933e-08,0.0010378600563853,-0.026011710986495,0.0,0.0,0.0,-0.0099150855094194,60.0,14.466012954711914,0.0,-7.344193875269411e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10626220703125,0.0,0.0,9.740808309288695e-05,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1062316894531,0.0,0.0,0.0001025754318106,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058654785156,0.0,0.0,7.576189818792045e-05,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.106201171875,0.0,0.0,0.0001025754172587,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.105712890625,0.0,0.0,0.0004865730006713,287.1961669921875,294.1499938964844,297.1969909667969,295.56475830078125,298.86871337890625,297.3890075683594,288.5198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378703009337,1.0292152019530933e-08,0.0010378600563853,-0.026011710986495,0.0,0.0,0.0,-0.0099150855094194,60.0,14.466012954711914,0.0,-7.344193875269411e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145324707031,0.0,0.0,9.700646478449926e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145324707031,0.0,0.0,0.0001021525167743,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,7.544953405158594e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.114501953125,0.0,0.0,0.0001021524949464,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1140441894531,0.0,0.0,0.0004845668445341,287.2063293457031,294.1499938964844,297.1014099121094,295.5115966796875,298.8368530273437,297.3034973144531,288.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335898259654,9.791772725975534e-09,0.0010335800470784,-0.0247017331421375,0.0,0.0,0.0,-0.0096670193597674,60.0,14.24338150024414,0.0,-7.283758662879336e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145324707031,0.0,0.0,9.700646478449926e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145324707031,0.0,0.0,0.0001021525167743,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,7.544953405158594e-05,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.114501953125,0.0,0.0,0.0001021524949464,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1140441894531,0.0,0.0,0.0004845668445341,287.2063293457031,294.1499938964844,297.1014099121094,295.5115966796875,298.8368530273437,297.3034973144531,288.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335898259654,9.791772725975534e-09,0.0010335800470784,-0.0247017331421375,0.0,0.0,0.0,-0.0096670193597674,60.0,14.24338150024414,0.0,-7.283758662879336e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,9.671102452557534e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228332519531,0.0,0.0,0.0001018413968267,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224975585937,0.0,0.0,7.521973748225719e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.122802734375,0.0,0.0,0.0001018413749989,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1223449707031,0.0,0.0,0.0004830910474993,287.21649169921875,294.1499938964844,297.0093078613281,295.46112060546875,298.80389404296875,297.2186889648437,288.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304424213245,9.423674285358176e-09,0.0010304329916834,-0.0237379781901836,0.0,0.0,0.0,-0.0094845406711101,60.0,14.045490264892578,0.0,-7.239459165475638e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,9.671102452557534e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1228332519531,0.0,0.0,0.0001018413968267,298.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224975585937,0.0,0.0,7.521973748225719e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.122802734375,0.0,0.0,0.0001018413749989,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1223449707031,0.0,0.0,0.0004830910474993,287.21649169921875,294.1499938964844,297.0093078613281,295.46112060546875,298.80389404296875,297.2186889648437,288.54571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304424213245,9.423674285358176e-09,0.0010304329916834,-0.0237379781901836,0.0,0.0,0.0,-0.0094845406711101,60.0,14.045490264892578,0.0,-7.239459165475638e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311950683594,0.0,0.0,9.647441765991972e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311950683594,0.0,0.0,0.0001015922389342,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308288574219,0.0,0.0,7.503571396227926e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13116455078125,0.0,0.0,0.0001015922171063,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,0.0004819091700483,287.2266540527344,294.1499938964844,296.9213562011719,295.4138488769531,298.77008056640625,297.134765625,288.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279205162078,9.128886979681285e-09,0.0010279114358127,-0.0229661203920841,0.0,0.0,0.0,-0.0093383975327014,60.0,13.86335563659668,0.0,-7.20407982157667e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311950683594,0.0,0.0,9.647441765991972e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1311950683594,0.0,0.0,0.0001015922389342,298.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1308288574219,0.0,0.0,7.503571396227926e-05,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13116455078125,0.0,0.0,0.0001015922171063,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307067871094,0.0,0.0,0.0004819091700483,287.2266540527344,294.1499938964844,296.9213562011719,295.4138488769531,298.77008056640625,297.134765625,288.55841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279205162078,9.128886979681285e-09,0.0010279114358127,-0.0229661203920841,0.0,0.0,0.0,-0.0093383975327014,60.0,13.86335563659668,0.0,-7.20407982157667e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353759765625,0.0,0.0,9.638415940571576e-05,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353759765625,0.0,0.0,0.0001014971930999,298.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.135009765625,0.0,0.0,7.496551552321762e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353454589844,0.0,0.0,0.000101497178548,298.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1348876953125,0.0,0.0,0.0004814583226107,287.23175048828125,294.1499938964844,296.879150390625,295.3916015625,298.7528076171875,297.09356689453125,288.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269595077261,9.016442703568828e-09,0.001026950427331,-0.0226716902107,0.0,0.0,0.0,-0.0092826560139656,60.0,13.780141830444336,0.0,-7.190607220763924e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395874023437,0.0,0.0,9.630423301132396e-05,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,0.0001014130248222,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,7.490334246540442e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395263671875,0.0,0.0,0.0001014130102703,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1390991210937,0.0,0.0,0.0004810590762645,287.2368469238281,294.1499938964844,296.8382263183594,295.370361328125,298.7353210449219,297.0528259277344,288.5709533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261085117235,8.91685836279521e-09,0.0010260995477437,-0.0224109292030334,0.0,0.0,0.0,-0.0092332912608981,60.0,13.700361251831056,0.0,-7.178686445286075e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,9.617855539545415e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.0001012806824292,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,7.480559725081548e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,0.0001012806606013,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474914550781,0.0,0.0,0.0004804312775377,287.2470397949219,294.1499938964844,296.7606201171875,295.33123779296875,298.6999206542969,296.972900390625,288.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024768105708,8.760277836472596e-09,0.0010247593745589,-0.0220009144395589,0.0,0.0,0.0,-0.0091556617990136,60.0,13.551344871520996,0.0,-7.159962933656061e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,9.617855539545415e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1479797363281,0.0,0.0,0.0001012806824292,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1476135253906,0.0,0.0,7.480559725081548e-05,298.5274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14794921875,0.0,0.0,0.0001012806606013,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1474914550781,0.0,0.0,0.0004804312775377,287.2470397949219,294.1499938964844,296.7606201171875,295.33123779296875,298.6999206542969,296.972900390625,288.5833740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024768105708,8.760277836472596e-09,0.0010247593745589,-0.0220009144395589,0.0,0.0,0.0,-0.0091556617990136,60.0,13.551344871520996,0.0,-7.159962933656061e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,9.60990582825616e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,0.0001011969652608,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15606689453125,0.0,0.0,7.474376616301015e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0001011969507089,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15594482421875,0.0,0.0,0.0004800341848749,287.2572631835937,294.1499938964844,296.68927001953125,295.2969970703125,298.6638488769531,296.8962707519531,288.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023921300657,8.661234396356576e-09,0.0010239126859232,-0.0217415578663349,0.0,0.0,0.0,-0.0091065624728798,60.0,13.419893264770508,0.0,-7.14813168656292e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
