time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,9.60990582825616e-05,298.58013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,0.0001011969652608,298.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15606689453125,0.0,0.0,7.474376616301015e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563720703125,0.0,0.0,0.0001011969507089,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15594482421875,0.0,0.0,0.0004800341848749,287.2572631835937,294.1499938964844,296.68927001953125,295.2969970703125,298.6638488769531,296.8962707519531,288.5956115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023921300657,8.661234396356576e-09,0.0010239126859232,-0.0217415578663349,0.0,0.0,0.0,-0.0091065624728798,60.0,13.419893264770508,0.0,-7.14813168656292e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649169921875,0.0,0.0,9.605265950085597e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648864746094,0.0,0.0,0.0001011480999295,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,7.470767013728619e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16485595703125,0.0,0.0,0.0001011480853776,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0004798024019692,287.2675170898437,294.1499938964844,296.62481689453125,295.2682800292969,298.62725830078125,296.82305908203125,288.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234267683699,8.603428192088813e-09,0.0010234181536361,-0.0215901844203472,0.0,0.0,0.0,-0.0090779047459363,60.0,13.3034029006958,0.0,-7.14123089551322e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649169921875,0.0,0.0,9.605265950085597e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1648864746094,0.0,0.0,0.0001011480999295,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,7.470767013728619e-05,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16485595703125,0.0,0.0,0.0001011480853776,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644287109375,0.0,0.0,0.0004798024019692,287.2675170898437,294.1499938964844,296.62481689453125,295.2682800292969,298.62725830078125,296.82305908203125,288.60772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234267683699,8.603428192088813e-09,0.0010234181536361,-0.0215901844203472,0.0,0.0,0.0,-0.0090779047459363,60.0,13.3034029006958,0.0,-7.14123089551322e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,9.603300713934004e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,0.000101127414382,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.173095703125,0.0,0.0,7.46923906262964e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,0.0001011273998301,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729736328125,0.0,0.0,0.0004797042929567,287.2778015136719,294.1499938964844,296.5679626464844,295.2455749511719,298.59033203125,296.7544860839844,288.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232174536213,8.578956212090816e-09,0.0010232088388875,-0.0215260982513427,0.0,0.0,0.0,-0.0090657724067568,60.0,13.203238487243652,0.0,-7.138310564869246e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,9.603300713934004e-05,298.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1734313964844,0.0,0.0,0.000101127414382,298.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.173095703125,0.0,0.0,7.46923906262964e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17340087890625,0.0,0.0,0.0001011273998301,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1729736328125,0.0,0.0,0.0004797042929567,287.2778015136719,294.1499938964844,296.5679626464844,295.2455749511719,298.59033203125,296.7544860839844,288.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232174536213,8.578956212090816e-09,0.0010232088388875,-0.0215260982513427,0.0,0.0,0.0,-0.0090657724067568,60.0,13.203238487243652,0.0,-7.138310564869246e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.177734375,0.0,0.0,9.60324177867733e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1777038574219,0.0,0.0,0.0001011267959256,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773681640625,0.0,0.0,7.469193224096671e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1776733398437,0.0,0.0,0.0001011267740977,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17724609375,0.0,0.0,0.0004797013534698,287.2829284667969,294.1499938964844,296.5426330566406,295.2366943359375,298.5717468261719,296.72247314453125,288.6256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232114000245,8.578222576716144e-09,0.0010232027852907,-0.021524179726839,0.0,0.0,0.0,-0.0090654091909527,60.0,13.160140991210938,0.0,-7.138223168112745e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,9.603486250853166e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,0.0001011293643387,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1816711425781,0.0,0.0,7.469383126590401e-05,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,0.0001011293497867,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1815490722656,0.0,0.0,0.0004797135479748,287.2880859375,294.1499938964844,296.5194396972656,295.22955322265625,298.5531311035156,296.6918640136719,288.6315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232377098873,8.581270805052554e-09,0.0010232290951535,-0.0215321592986583,0.0,0.0,0.0,-0.0090669216588139,60.0,13.120779037475586,0.0,-7.138586965993454e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,9.604681690689176e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19061279296875,0.0,0.0,0.0001011419517453,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902770996094,0.0,0.0,7.470312993973494e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905822753906,0.0,0.0,0.0001011419371934,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.190185546875,0.0,0.0,0.000479773239931,287.2984313964844,294.1499938964844,296.4798889160156,295.220703125,298.5158996582031,296.6345520019531,288.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233644861727,8.596162004437247e-09,0.0010233558714389,-0.0215711556375026,0.0,0.0,0.0,-0.0090743014588952,60.0,13.052138328552246,0.0,-7.14036403337559e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1906433105469,0.0,0.0,9.604681690689176e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19061279296875,0.0,0.0,0.0001011419517453,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1902770996094,0.0,0.0,7.470312993973494e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1905822753906,0.0,0.0,0.0001011419371934,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.190185546875,0.0,0.0,0.000479773239931,287.2984313964844,294.1499938964844,296.4798889160156,295.220703125,298.5158996582031,296.6345520019531,288.6431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233644861727,8.596162004437247e-09,0.0010233558714389,-0.0215711556375026,0.0,0.0,0.0,-0.0090743014588952,60.0,13.052138328552246,0.0,-7.14036403337559e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,9.606725507183e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,0.0001011634740279,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1989440917969,0.0,0.0,7.471902063116431e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1992492675781,0.0,0.0,0.000101163459476,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,0.0004798753361683,287.3088073730469,294.1499938964844,296.45001220703125,295.2196350097656,298.4787902832031,296.5846862792969,288.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235824156552,8.621629632443728e-09,0.0010235738009214,-0.0216378457844257,0.0,0.0,0.0,-0.0090869273990392,60.0,13.00102710723877,0.0,-7.143403735199173e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,9.606725507183e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19927978515625,0.0,0.0,0.0001011634740279,298.7799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1989440917969,0.0,0.0,7.471902063116431e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1992492675781,0.0,0.0,0.000101163459476,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1988220214844,0.0,0.0,0.0004798753361683,287.3088073730469,294.1499938964844,296.45001220703125,295.2196350097656,298.4787902832031,296.5846862792969,288.6547241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235824156552,8.621629632443728e-09,0.0010235738009214,-0.0216378457844257,0.0,0.0,0.0,-0.0090869273990392,60.0,13.00102710723877,0.0,-7.143403735199173e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,9.609201515559108e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,0.00010118955106,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,7.473828736692667e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,0.0001011895365081,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,0.0004799990565516,287.3191833496094,294.1499938964844,296.4277648925781,295.2248229980469,298.4419250488281,296.5419921875,288.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238462127745,8.652487615279371e-09,0.0010238375980407,-0.0217186529189348,0.0,0.0,0.0,-0.0091022243723273,60.0,12.965106964111328,0.0,-7.147087188741352e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,9.609201515559108e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,0.00010118955106,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2076416015625,0.0,0.0,7.473828736692667e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079467773437,0.0,0.0,0.0001011895365081,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,0.0004799990565516,287.3191833496094,294.1499938964844,296.4277648925781,295.2248229980469,298.4419250488281,296.5419921875,288.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238462127745,8.652487615279371e-09,0.0010238375980407,-0.0217186529189348,0.0,0.0,0.0,-0.0091022243723273,60.0,12.965106964111328,0.0,-7.147087188741352e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,9.6131581813097e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,0.0001012312131933,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,7.476905739167705e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0001012311986414,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,0.0004801967006642,287.3296203613281,294.1499938964844,296.410400390625,295.2341613769531,298.4053955078125,296.50604248046875,288.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242677526548,8.701783293929566e-09,0.0010242590215057,-0.0218477398157119,0.0,0.0,0.0,-0.0091266622766852,60.0,12.942179679870604,0.0,-7.152974035307126e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167358398437,0.0,0.0,9.6131581813097e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2167053222656,0.0,0.0,0.0001012312131933,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2164001464844,0.0,0.0,7.476905739167705e-05,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2166748046875,0.0,0.0,0.0001012311986414,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162780761719,0.0,0.0,0.0004801967006642,287.3296203613281,294.1499938964844,296.410400390625,295.2341613769531,298.4053955078125,296.50604248046875,288.67742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242677526548,8.701783293929566e-09,0.0010242590215057,-0.0218477398157119,0.0,0.0,0.0,-0.0091266622766852,60.0,12.942179679870604,0.0,-7.152974035307126e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2211303710937,0.0,0.0,9.616231545805932e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210998535156,0.0,0.0,0.0001012635766528,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2207946777344,0.0,0.0,7.479295891243964e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2210693359375,0.0,0.0,0.0001012635621009,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0004803502233698,287.3348388671875,294.1499938964844,296.4034423828125,295.2402648925781,298.3872985839844,296.4908752441406,288.6830139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245955782011,8.740078882851776e-09,0.0010245868470519,-0.0219480209052562,0.0,0.0,0.0,-0.0091456491500139,60.0,12.93617820739746,0.0,-7.157549219982684e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2255249023437,0.0,0.0,9.619892080081628e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254943847656,0.0,0.0,0.0001013021174003,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2251892089844,0.0,0.0,7.482142973458394e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0001013021101243,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22509765625,0.0,0.0,0.0004805330536328,287.340087890625,294.1499938964844,296.3975830078125,295.24725341796875,298.3692932128906,296.4768981933594,288.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249861516058,8.785685068346538e-09,0.0010249773040413,-0.0220674443989992,0.0,0.0,0.0,-0.0091682597994804,60.0,12.932656288146973,0.0,-7.162999082765964e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,9.629435953684153e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,0.0001014026274788,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,7.489565905416384e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,0.0001014026129269,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,0.0004810098325833,287.3505554199219,294.1499938964844,296.388916015625,295.2637939453125,298.3336181640625,296.4525146484375,288.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260021081194,8.904600612424929e-09,0.0010259931441396,-0.022378833964467,0.0,0.0,0.0,-0.0092272069305181,60.0,12.933298110961914,0.0,-7.177219885079468e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,9.629435953684153e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343444824219,0.0,0.0,0.0001014026274788,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,7.489565905416384e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2343139648437,0.0,0.0,0.0001014026129269,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2339172363281,0.0,0.0,0.0004810098325833,287.3505554199219,294.1499938964844,296.388916015625,295.2637939453125,298.3336181640625,296.4525146484375,288.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260021081194,8.904600612424929e-09,0.0010259931441396,-0.022378833964467,0.0,0.0,0.0,-0.0092272069305181,60.0,12.933298110961914,0.0,-7.177219885079468e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,9.642288932809606e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,0.0001015379748423,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,7.499563071178272e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,0.0001015379602904,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0004816518630832,287.361083984375,294.1499938964844,296.3840637207031,295.28338623046875,298.2984313964844,296.4330749511719,288.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273713851347,9.06474273421054e-09,0.0010273623047396,-0.0227981638163328,0.0,0.0,0.0,-0.0093065947294235,60.0,12.945175170898438,0.0,-7.196393170261217e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2432556152344,0.0,0.0,9.642288932809606e-05,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,0.0001015379748423,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.242919921875,0.0,0.0,7.499563071178272e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431945800781,0.0,0.0,0.0001015379602904,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0004816518630832,287.361083984375,294.1499938964844,296.3840637207031,295.28338623046875,298.2984313964844,296.4330749511719,288.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273713851347,9.06474273421054e-09,0.0010273623047396,-0.0227981638163328,0.0,0.0,0.0,-0.0093065947294235,60.0,12.945175170898438,0.0,-7.196393170261217e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,9.658509225118904e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.0001017087779473,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,7.512178126489744e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,0.0001017087633954,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,0.0004824620846193,287.3716735839844,294.1499938964844,296.3826599121094,295.3056945800781,298.2638244628906,296.41864013671875,288.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290995705872,9.266829970044911e-09,0.0010290902573615,-0.0233273096382617,0.0,0.0,0.0,-0.0094067780300974,60.0,12.96857738494873,0.0,-7.220624809178845e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,9.658509225118904e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2521667480469,0.0,0.0,0.0001017087779473,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2518615722656,0.0,0.0,7.512178126489744e-05,298.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25213623046875,0.0,0.0,0.0001017087633954,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25177001953125,0.0,0.0,0.0004824620846193,287.3716735839844,294.1499938964844,296.3826599121094,295.3056945800781,298.2638244628906,296.41864013671875,288.7213439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290995705872,9.266829970044911e-09,0.0010290902573615,-0.0233273096382617,0.0,0.0,0.0,-0.0094067780300974,60.0,12.96857738494873,0.0,-7.220624809178845e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,9.67755404417403e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.000101909325167,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,7.52699124859646e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,0.0001019093178911,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,0.0004834134306292,287.3822937011719,294.1499938964844,296.3843688964844,295.3303527832031,298.22979736328125,296.4085998535156,288.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311286896467,9.504117493008836e-09,0.0010311192600056,-0.0239486005157232,0.0,0.0,0.0,-0.0095244105905294,60.0,13.001958847045898,0.0,-7.249128941566596e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,9.67755404417403e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.000101909325167,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,7.52699124859646e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,0.0001019093178911,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,0.0004834134306292,287.3822937011719,294.1499938964844,296.3843688964844,295.3303527832031,298.22979736328125,296.4085998535156,288.7320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311286896467,9.504117493008836e-09,0.0010311192600056,-0.0239486005157232,0.0,0.0,0.0,-0.0095244105905294,60.0,13.001958847045898,0.0,-7.249128941566596e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,9.688226418802516e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26568603515625,0.0,0.0,0.0001020217168843,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.265380859375,0.0,0.0,7.53529166104272e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2656555175781,0.0,0.0,0.0001020217023324,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652893066406,0.0,0.0,0.0004839465254917,287.3876342773437,294.1499938964844,296.3862609863281,295.3434753417969,298.21307373046875,296.4055480957031,288.73736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322659509256,9.6370893487574e-09,0.0010322564048692,-0.0242967493832111,0.0,0.0,0.0,-0.0095903314650058,60.0,13.022939682006836,0.0,-7.265126811262236e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.699240035843104e-05,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,0.0001021376956487,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2699279785156,0.0,0.0,7.543857645941898e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27020263671875,0.0,0.0,0.0001021376810967,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,0.0004844967043027,287.3929748535156,294.1499938964844,296.3887939453125,295.3570251464844,298.1965026855469,296.4032592773437,288.7426452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334402322769,9.774315579136328e-09,0.0010334304533898,-0.0246560275554656,0.0,0.0,0.0,-0.0096583636477589,60.0,13.045543670654297,0.0,-7.28165474583875e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,9.722371032694356e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0001023812728817,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,7.56184890633449e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,0.0001023812656057,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,0.0004856521554756,287.4036865234375,294.1499938964844,296.39556884765625,295.3853454589844,298.16375732421875,296.40093994140625,288.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359039297327,1.0062511712760625e-08,0.0010358938015997,-0.0254105385392904,0.0,0.0,0.0,-0.0098012303933501,60.0,13.095285415649414,0.0,-7.316427286241378e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27935791015625,0.0,0.0,9.722371032694356e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2793273925781,0.0,0.0,0.0001023812728817,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.279052734375,0.0,0.0,7.56184890633449e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.279296875,0.0,0.0,0.0001023812656057,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2789306640625,0.0,0.0,0.0004856521554756,287.4036865234375,294.1499938964844,296.39556884765625,295.3853454589844,298.16375732421875,296.40093994140625,288.7532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359039297327,1.0062511712760625e-08,0.0010358938015997,-0.0254105385392904,0.0,0.0,0.0,-0.0098012303933501,60.0,13.095285415649414,0.0,-7.316427286241378e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,9.746944851940498e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,0.0001026400495902,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,7.580961391795427e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,0.0001026400350383,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,0.0004868796677328,287.4144287109375,294.1499938964844,296.4043884277344,295.4149475097656,298.1316833496094,296.4019775390625,288.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385222267359,1.036868724213491e-08,0.0010385118657723,-0.0262120701372623,0.0,0.0,0.0,-0.0099530136212706,60.0,13.15169620513916,0.0,-7.35346006308646e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,9.746944851940498e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,0.0001026400495902,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2882080078125,0.0,0.0,7.580961391795427e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2884826660156,0.0,0.0,0.0001026400350383,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881164550781,0.0,0.0,0.0004868796677328,287.4144287109375,294.1499938964844,296.4043884277344,295.4149475097656,298.1316833496094,296.4019775390625,288.7636413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385222267359,1.036868724213491e-08,0.0010385118657723,-0.0262120701372623,0.0,0.0,0.0,-0.0099530136212706,60.0,13.15169620513916,0.0,-7.35346006308646e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.772347402758896e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0001029075501719,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,7.600719254696742e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,0.00010290753562,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0004881485656369,287.4252319335937,294.1499938964844,296.41485595703125,295.44549560546875,298.1003112792969,296.40606689453125,288.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412287665531,1.0685185181102952e-08,0.0010412180563434,-0.0270405728369951,0.0,0.0,0.0,-0.0101099153980612,60.0,13.213561058044434,0.0,-7.391839318415806e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,9.772347402758896e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977294921875,0.0,0.0,0.0001029075501719,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,7.600719254696742e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2976989746094,0.0,0.0,0.00010290753562,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29736328125,0.0,0.0,0.0004881485656369,287.4252319335937,294.1499938964844,296.41485595703125,295.44549560546875,298.1003112792969,296.40606689453125,288.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412287665531,1.0685185181102952e-08,0.0010412180563434,-0.0270405728369951,0.0,0.0,0.0,-0.0101099153980612,60.0,13.213561058044434,0.0,-7.391839318415806e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.798048267839476e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0001031781866913,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,7.620708493050188e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,0.0001031781721394,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,0.0004894323647022,287.43609619140625,294.1499938964844,296.4266052246094,295.4765930175781,298.06964111328125,296.4126892089844,288.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439670877531,1.1005399258579018e-08,0.0010439561447128,-0.0278787482529878,0.0,0.0,0.0,-0.0102686583995819,60.0,13.279417037963867,0.0,-7.430770665450839e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,9.798048267839476e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,0.0001031781866913,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,7.620708493050188e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,0.0001031781721394,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.306640625,0.0,0.0,0.0004894323647022,287.43609619140625,294.1499938964844,296.4266052246094,295.4765930175781,298.06964111328125,296.4126892089844,288.7843322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439670877531,1.1005399258579018e-08,0.0010439561447128,-0.0278787482529878,0.0,0.0,0.0,-0.0102686583995819,60.0,13.279417037963867,0.0,-7.430770665450839e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31170654296875,0.0,0.0,9.81081393547356e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116760253906,0.0,0.0,0.0001033126172842,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114013671875,0.0,0.0,7.630637264810503e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3116455078125,0.0,0.0,0.0001033126027323,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3113098144531,0.0,0.0,0.0004900700296275,287.4415588378906,294.1499938964844,296.432861328125,295.4922180175781,298.0546875,296.4170837402344,288.7894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453272843733,1.1164453361800495e-08,0.0010453161085024,-0.0282950606197118,0.0,0.0,0.0,-0.0103475088253617,60.0,13.31368350982666,0.0,-7.45014645531228e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,9.823488653637467e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163757324219,0.0,0.0,0.0001034460947266,298.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31610107421875,0.0,0.0,7.64049545978196e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3163452148437,0.0,0.0,0.0001034460801747,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160095214844,0.0,0.0,0.0004907032125629,287.447021484375,294.1499938964844,296.4393005371094,295.50787353515625,298.0398864746094,296.421875,288.7945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466777021065,1.1322377702072116e-08,0.0010466662934049,-0.0287084002047777,0.0,0.0,0.0,-0.010425797663629,60.0,13.348369598388672,0.0,-7.469409268878735e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.848552872426808e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0001037100300891,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,7.659989933017641e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,0.0001037100228131,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0004919552011415,287.4579772949219,294.1499938964844,296.4525451660156,295.5390319824219,298.0106506347656,296.4322204589844,288.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493485024198,1.163466922804446e-08,0.0010493368608877,-0.0295257233083248,0.0,0.0,0.0,-0.0105806142091751,60.0,13.41828155517578,0.0,-7.507573940301884e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,9.848552872426808e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257751464844,0.0,0.0,0.0001037100300891,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32550048828125,0.0,0.0,7.659989933017641e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32574462890625,0.0,0.0,0.0001037100228131,298.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,0.0004919552011415,287.4579772949219,294.1499938964844,296.4525451660156,295.5390319824219,298.0106506347656,296.4322204589844,288.80474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493485024198,1.163466922804446e-08,0.0010493368608877,-0.0295257233083248,0.0,0.0,0.0,-0.0105806142091751,60.0,13.41828155517578,0.0,-7.507573940301884e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
