time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.872645750874652e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0001039637427311,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.678728434257209e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0001039637281792,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004931587027385,287.4689636230469,294.1499938964844,296.4660339355469,295.5696716308594,297.982177734375,296.44384765625,288.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519155766814,1.1934853105799448e-08,0.0010519035859033,-0.030311306938529,0.0,0.0,0.0,-0.0107294274494051,60.0,13.488321304321287,0.0,-7.544351632304824e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,9.872645750874652e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352355957031,0.0,0.0,0.0001039637427311,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.678728434257209e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.335205078125,0.0,0.0,0.0001039637281792,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004931587027385,287.4689636230469,294.1499938964844,296.4660339355469,295.5696716308594,297.982177734375,296.44384765625,288.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519155766814,1.1934853105799448e-08,0.0010519035859033,-0.030311306938529,0.0,0.0,0.0,-0.0107294274494051,60.0,13.488321304321287,0.0,-7.544351632304824e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.895624680211768e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0001042057192535,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,7.69660109654069e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0001042057047015,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0004943065578117,287.47998046875,294.1499938964844,296.4793701171875,295.5993957519531,297.9540710449219,296.4560241699219,288.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543640237301,1.2221159195746624e-08,0.0010543518001213,-0.0310605186969041,0.0,0.0,0.0,-0.0108713619410991,60.0,13.557297706604004,0.0,-7.579512129041177e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.895624680211768e-05,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.0001042057192535,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3444519042969,0.0,0.0,7.69660109654069e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,0.0001042057047015,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,0.0004943065578117,287.47998046875,294.1499938964844,296.4793701171875,295.5993957519531,297.9540710449219,296.4560241699219,288.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543640237301,1.2221159195746624e-08,0.0010543518001213,-0.0310605186969041,0.0,0.0,0.0,-0.0108713619410991,60.0,13.557297706604004,0.0,-7.579512129041177e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,9.907897037919612e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0001043349475366,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.706145697738975e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0001043349329847,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,0.0004949195426888,287.4861755371094,294.1499938964844,296.4866638183594,295.61553955078125,297.93865966796875,296.463134765625,288.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556716006249,1.2374064439768516e-08,0.0010556592606008,-0.0314606241881847,0.0,0.0,0.0,-0.0109471632167696,60.0,13.595064163208008,0.0,-7.59832303742769e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.917247371049598e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.000104433420347,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35400390625,0.0,0.0,7.713418744970113e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354248046875,0.0,0.0,0.0001044334057951,298.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539123535156,0.0,0.0,0.0004953866591677,287.4910583496094,294.1499938964844,296.4922180175781,295.6278991699219,297.9266967773437,296.4687805175781,288.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566678829491,1.249057390850794e-08,0.0010566554265096,-0.031765479594469,0.0,0.0,0.0,-0.0110049219802021,60.0,13.624234199523926,0.0,-7.612672447976365e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.927432984113692e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001045406752382,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587951660156,0.0,0.0,7.721340807620436e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590393066406,0.0,0.0,0.0001045406606863,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,0.0004958954523317,287.4966125488281,294.1499938964844,296.4983215332031,295.6415710449219,297.9132995605469,296.4751892089844,288.8401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577532229945,1.2617480393828371e-08,0.0010577406501397,-0.0320975370705127,0.0,0.0,0.0,-0.0110678356140851,60.0,13.656499862670898,0.0,-7.628317888475068e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.937179856933652e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,0.0001046433098963,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,7.728921627858654e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,0.0001046433026203,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.363525390625,0.0,0.0,0.0004963823012076,287.5021667480469,294.1499938964844,296.5041809082031,295.65478515625,297.9000549316406,296.4815368652344,288.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587918804958,1.2738921917332393e-08,0.0010587790748104,-0.0324152782559394,0.0,0.0,0.0,-0.011128039099276,60.0,13.68783473968506,0.0,-7.643303945314983e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.955131099559368e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0001048323465511,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.74288346292451e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0001048323319992,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004972790484316,287.5133056640625,294.1499938964844,296.51495361328125,295.6797180175781,297.8740539550781,296.49383544921875,288.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607045842334,1.2962586559694957e-08,0.0010606915457174,-0.033000461757183,0.0,0.0,0.0,-0.0112389186397194,60.0,13.747076034545898,0.0,-7.670944057736051e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.955131099559368e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,0.0001048323465511,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,7.74288346292451e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0001048323319992,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0004972790484316,287.5133056640625,294.1499938964844,296.51495361328125,295.6797180175781,297.8740539550781,296.49383544921875,288.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607045842334,1.2962586559694957e-08,0.0010606915457174,-0.033000461757183,0.0,0.0,0.0,-0.0112389186397194,60.0,13.747076034545898,0.0,-7.670944057736051e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.970858081942424e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0001049979618983,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.755115802865475e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0001049979473464,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004980646190233,287.52447509765625,294.1499938964844,296.5241394042969,295.7022705078125,297.8487243652344,296.505126953125,288.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623802663758,1.3158540923541297e-08,0.0010623671114444,-0.0335131138563156,0.0,0.0,0.0,-0.0113360621035099,60.0,13.800421714782717,0.0,-7.695199855106696e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,9.970858081942424e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3832092285156,0.0,0.0,0.0001049979618983,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829650878906,0.0,0.0,7.755115802865475e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0001049979473464,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004980646190233,287.52447509765625,294.1499938964844,296.5241394042969,295.7022705078125,297.8487243652344,296.505126953125,288.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623802663758,1.3158540923541297e-08,0.0010623671114444,-0.0335131138563156,0.0,0.0,0.0,-0.0113360621035099,60.0,13.800421714782717,0.0,-7.695199855106696e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.984308417188004e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.0001051396029652,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,7.765577174723148e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0001051395884132,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.0004987365100532,287.5356750488281,294.1499938964844,296.5313720703125,295.7221374511719,297.8240051269531,296.5150451660156,288.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638136882334,1.3326133974089773e-08,0.0010638003004714,-0.0339515469968318,0.0,0.0,0.0,-0.0114191453903913,60.0,13.846893310546877,0.0,-7.71597612470032e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,9.984308417188004e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929443359375,0.0,0.0,0.0001051396029652,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927001953125,0.0,0.0,7.765577174723148e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3929138183594,0.0,0.0,0.0001051395884132,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,0.0004987365100532,287.5356750488281,294.1499938964844,296.5313720703125,295.7221374511719,297.8240051269531,296.5150451660156,288.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638136882334,1.3326133974089773e-08,0.0010638003004714,-0.0339515469968318,0.0,0.0,0.0,-0.0114191453903913,60.0,13.846893310546877,0.0,-7.71597612470032e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.995428990805522e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.000105256702227,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,7.774226105539128e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0001052566876751,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0004992919857613,287.5469055175781,294.1499938964844,296.53631591796875,295.73895263671875,297.79986572265625,296.52313232421875,288.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064998563379,1.3464688031206153e-08,0.0010649850592017,-0.0343139991164207,0.0,0.0,0.0,-0.0114878322929143,60.0,13.885498046875,0.0,-7.73317339053392e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027404785156,0.0,0.0,9.995428990805522e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4027099609375,0.0,0.0,0.000105256702227,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,7.774226105539128e-05,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,0.0001052566876751,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,0.0004992919857613,287.5469055175781,294.1499938964844,296.53631591796875,295.73895263671875,297.79986572265625,296.52313232421875,288.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064998563379,1.3464688031206153e-08,0.0010649850592017,-0.0343139991164207,0.0,0.0,0.0,-0.0114878322929143,60.0,13.885498046875,0.0,-7.73317339053392e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0001000003903754,298.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,0.0001053052546922,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073791503906,0.0,0.0,7.777812425047159e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,0.0001053052401402,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0004995223134756,287.5525207519531,294.1499938964844,296.5378112792969,295.7460632324219,297.7880249023437,296.5262756347656,288.8900146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654894867911,1.3522134523213936e-08,0.0010654759826138,-0.0344642698764801,0.0,0.0,0.0,-0.0115163093432784,60.0,13.901159286499023,0.0,-7.740309371229159e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0001000411721179,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.000105348190118,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,7.78098328737542e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0001053481755661,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,0.0004997259820811,287.55816650390625,294.1499938964844,296.5386047363281,295.7522888183594,297.7763061523437,296.52880859375,288.8949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659237159416,1.3572939216999202e-08,0.0010659100953489,-0.0345971696078777,0.0,0.0,0.0,-0.0115414941683411,60.0,13.914528846740724,0.0,-7.746622543436389e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0001001085911411,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0001054191889124,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.786227797623724e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0001054191743605,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0005000627716071,287.5694274902344,294.1499938964844,296.5378723144531,295.7618408203125,297.75311279296875,296.5321960449219,288.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666426969692,1.365694668464812e-08,0.0010666289599612,-0.0348169170320034,0.0,0.0,0.0,-0.0115831429138779,60.0,13.935006141662598,0.0,-7.757068232194797e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0001001085911411,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223937988281,0.0,0.0,0.0001054191889124,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,7.786227797623724e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42236328125,0.0,0.0,0.0001054191743605,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42205810546875,0.0,0.0,0.0005000627716071,287.5694274902344,294.1499938964844,296.5378723144531,295.7618408203125,297.75311279296875,296.5321960449219,288.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666426969692,1.365694668464812e-08,0.0010666289599612,-0.0348169170320034,0.0,0.0,0.0,-0.0115831429138779,60.0,13.935006141662598,0.0,-7.757068232194797e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,0.0001001556956907,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,0.0001054687963915,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,7.789891242282465e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0001054687818395,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0005002981051802,287.5807189941406,294.1499938964844,296.53375244140625,295.7672119140625,297.73028564453125,296.53271484375,288.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671445634216,1.3715642843692422e-08,0.0010671309428289,-0.0349704511463642,0.0,0.0,0.0,-0.0116122411563992,60.0,13.945219039916992,0.0,-7.764370479890206e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,0.0001001556956907,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,0.0001054687963915,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,7.789891242282465e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322509765625,0.0,0.0,0.0001054687818395,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0005002981051802,287.5807189941406,294.1499938964844,296.53375244140625,295.7672119140625,297.73028564453125,296.53271484375,288.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671445634216,1.3715642843692422e-08,0.0010671309428289,-0.0349704511463642,0.0,0.0,0.0,-0.0116122411563992,60.0,13.945219039916992,0.0,-7.764370479890206e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0001001819910015,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0001054964814102,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,7.791936513967812e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0001054964668583,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,0.0005004294216632,287.592041015625,294.1499938964844,296.5259094238281,295.7680358886719,297.7077941894531,296.5294494628906,288.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674247751012,1.3748401528346221e-08,0.0010674110380932,-0.0350561402738094,0.0,0.0,0.0,-0.0116284815594553,60.0,13.942644119262695,0.0,-7.768447574107995e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0001001819910015,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,0.0001054964814102,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44195556640625,0.0,0.0,7.791936513967812e-05,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,0.0001054964668583,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44189453125,0.0,0.0,0.0005004294216632,287.592041015625,294.1499938964844,296.5259094238281,295.7680358886719,297.7077941894531,296.5294494628906,288.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674247751012,1.3748401528346221e-08,0.0010674110380932,-0.0350561402738094,0.0,0.0,0.0,-0.0116284815594553,60.0,13.942644119262695,0.0,-7.768447574107995e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,0.0001001892305794,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.0001055041066138,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4483337402344,0.0,0.0,7.79249967308715e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.0001055040920618,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,0.0005004656268283,287.5992736816406,294.1499938964844,296.5187683105469,295.7660217285156,297.6935119628906,296.5254211425781,288.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675019584596,1.3757424532911957e-08,0.0010674881050363,-0.0350797437131404,0.0,0.0,0.0,-0.0116329537704586,60.0,13.935020446777344,0.0,-7.769570231630497e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,0.0001001931232167,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0001055082029779,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.451904296875,0.0,0.0,7.7928023529239e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0001055081957019,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4518127441406,0.0,0.0,0.0005004850681871,287.60333251953125,294.1499938964844,296.51397705078125,295.76397705078125,297.6854553222656,296.52313232421875,288.9346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067544450052,1.3762279316154036e-08,0.0010675307130441,-0.0350924395024776,0.0,0.0,0.0,-0.0116353658959269,60.0,13.9307279586792,0.0,-7.770174903498629e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,0.0001001930359052,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,0.0001055081156664,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568786621094,0.0,0.0,7.792795076966286e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,0.0001055081011145,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0005004846025258,287.6090087890625,294.1499938964844,296.50634765625,295.7599792480469,297.6743469238281,296.518310546875,288.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675421217456,1.3762170070208413e-08,0.0010675283847376,-0.0350921526551246,0.0,0.0,0.0,-0.011635304428637,60.0,13.91928768157959,0.0,-7.770161403186648e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,0.0001001909186015,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,0.0001055058819474,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4618835449219,0.0,0.0,7.792630640324205e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620666503906,0.0,0.0,0.0001055058746715,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617919921875,0.0,0.0,0.0005004740669392,287.6146545410156,294.1499938964844,296.4975891113281,295.754638671875,297.6632385253906,296.5127258300781,288.9446105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675197700038,1.3759529515766644e-08,0.0010675060329958,-0.0350852459669113,0.0,0.0,0.0,-0.0116339968517422,60.0,13.905472755432127,0.0,-7.769832421899991e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,0.0001001799246296,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0001054943058989,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.791775715304539e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0001054942986229,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,0.0005004191189073,287.6259765625,294.1499938964844,296.47637939453125,295.7396545410156,297.6409912109375,296.4979553222656,288.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674045188352,1.3745836469070129e-08,0.0010673907818272,-0.0350494273006916,0.0,0.0,0.0,-0.0116272177547216,60.0,13.867252349853516,0.0,-7.768127829876904e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,0.0001001799246296,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0001054943058989,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47186279296875,0.0,0.0,7.791775715304539e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720764160156,0.0,0.0,0.0001054942986229,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717712402344,0.0,0.0,0.0005004191189073,287.6259765625,294.1499938964844,296.47637939453125,295.7396545410156,297.6409912109375,296.4979553222656,288.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674045188352,1.3745836469070129e-08,0.0010673907818272,-0.0350494273006916,0.0,0.0,0.0,-0.0116272177547216,60.0,13.867252349853516,0.0,-7.768127829876904e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0001001592099783,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0001054724925779,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,7.790164090692997e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.000105472478026,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0005003156256861,287.6373291015625,294.1499938964844,296.45001220703125,295.7186889648437,297.6186828613281,296.4794616699219,288.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671835625544,1.3720023339658384e-08,0.0010671698255464,-0.0349819101393222,0.0,0.0,0.0,-0.0116144204512238,60.0,13.818426132202148,0.0,-7.764915466168534e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0001001592099783,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0001054724925779,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,7.790164090692997e-05,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,0.000105472478026,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0005003156256861,287.6373291015625,294.1499938964844,296.45001220703125,295.7186889648437,297.6186828613281,296.4794616699219,288.9644470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671835625544,1.3720023339658384e-08,0.0010671698255464,-0.0349819101393222,0.0,0.0,0.0,-0.0116144204512238,60.0,13.818426132202148,0.0,-7.764915466168534e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,0.0001001485798042,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0001054613021551,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.789337541908026e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0001054612876032,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,0.0005002625985071,287.6486511230469,294.1499938964844,296.41998291015625,295.69158935546875,297.59625244140625,296.4565124511719,288.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670700576156,1.3706784152134333e-08,0.0010670563206076,-0.0349472798407077,0.0,0.0,0.0,-0.0116078555583953,60.0,13.75595760345459,0.0,-7.763267717564305e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,0.0001001485798042,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0001054613021551,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,7.789337541908026e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0001054612876032,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,0.0005002625985071,287.6486511230469,294.1499938964844,296.41998291015625,295.69158935546875,297.59625244140625,296.4565124511719,288.9743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670700576156,1.3706784152134333e-08,0.0010670563206076,-0.0349472798407077,0.0,0.0,0.0,-0.0116078555583953,60.0,13.75595760345459,0.0,-7.763267717564305e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0001001678974716,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0001054816384566,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,7.790840027155355e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0001054816311807,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0005003590486012,287.6600036621094,294.1499938964844,296.38818359375,295.6588439941406,297.5735778808594,296.42974853515625,288.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672751814126,1.3730851122772948e-08,0.0010672614444047,-0.0350102335214614,0.0,0.0,0.0,-0.0116197830066084,60.0,13.681530952453612,0.0,-7.766262655195534e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0001001678974716,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,0.0001054816384566,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.501953125,0.0,0.0,7.790840027155355e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50213623046875,0.0,0.0,0.0001054816311807,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0005003590486012,287.6600036621094,294.1499938964844,296.38818359375,295.6588439941406,297.5735778808594,296.42974853515625,288.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672751814126,1.3730851122772948e-08,0.0010672614444047,-0.0350102335214614,0.0,0.0,0.0,-0.0116197830066084,60.0,13.681530952453612,0.0,-7.766262655195534e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0001001886921585,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072021484375,0.0,0.0,0.0001055035390891,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069885253906,0.0,0.0,7.792457472532988e-05,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071716308594,0.0,0.0,0.0001055035245371,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50689697265625,0.0,0.0,0.0005004629492759,287.6656494140625,294.1499938964844,296.37164306640625,295.6404724121094,297.5621643066406,296.4156494140625,288.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067497069016,1.3756763728167698e-08,0.0010674833320081,-0.0350780114531517,0.0,0.0,0.0,-0.0116326306015253,60.0,13.641348838806152,0.0,-7.769487808673149e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,0.0001002117714961,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,0.0001055278407875,298.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51202392578125,0.0,0.0,7.794252451276407e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51220703125,0.0,0.0,0.0001055278335115,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.511962890625,0.0,0.0,0.0005005782586522,287.6713256835937,294.1499938964844,296.354736328125,295.620849609375,297.5507202148437,296.4012756347656,288.9942321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677431710064,1.3785521169040749e-08,0.0010677294339984,-0.0351532325148582,0.0,0.0,0.0,-0.0116468872874975,60.0,13.600301742553713,0.0,-7.773068233518644e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.0001002826393232,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.0001056024702847,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,7.79976398916915e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,0.0001056024630088,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0005009322776459,287.6827087402344,294.1499938964844,296.3197631835937,295.5780334472656,297.5276184082031,296.3702087402344,289.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684967273846,1.3873821202992076e-08,0.0010684828739613,-0.0353841967880725,0.0,0.0,0.0,-0.011690653860569,60.0,13.51069450378418,0.0,-7.784066013982739e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
