time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.0001002826393232,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223388671875,0.0,0.0,0.0001056024702847,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5221252441406,0.0,0.0,7.79976398916915e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,0.0001056024630088,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,0.0005009322776459,287.6827087402344,294.1499938964844,296.3197631835937,295.5780334472656,297.5276184082031,296.3702087402344,289.0041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684967273846,1.3873821202992076e-08,0.0010684828739613,-0.0353841967880725,0.0,0.0,0.0,-0.011690653860569,60.0,13.51069450378418,0.0,-7.784066013982739e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,0.0001003808501991,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,0.0001057058907463,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,7.807403017068282e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,0.0001057058834703,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,0.000501422851812,287.694091796875,294.1499938964844,296.283447265625,295.5308532714844,297.5041809082031,296.3368225097656,289.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695430682972,1.399619087294468e-08,0.0010695290984585,-0.0357042625546455,0.0,0.0,0.0,-0.0117513174191117,60.0,13.4130277633667,0.0,-7.799320655976771e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,0.0001003808501991,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.532470703125,0.0,0.0,0.0001057058907463,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322570800781,0.0,0.0,7.807403017068282e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,0.0001057058834703,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,0.000501422851812,287.694091796875,294.1499938964844,296.283447265625,295.5308532714844,297.5041809082031,296.3368225097656,289.0140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695430682972,1.399619087294468e-08,0.0010695290984585,-0.0357042625546455,0.0,0.0,0.0,-0.0117513174191117,60.0,13.4130277633667,0.0,-7.799320655976771e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.0001005045996862,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.0001058362031471,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,7.817027653800324e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,0.0001058361885952,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,0.0005020409589633,287.7054748535156,294.1499938964844,296.2459411621094,295.47967529296875,297.4804077148437,296.30145263671875,289.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708614718168,1.4150375982069365e-08,0.0010708473855629,-0.0361075326800346,0.0,0.0,0.0,-0.0118277519941329,60.0,13.308459281921388,0.0,-7.818562153261156e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.0001005045996862,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426330566406,0.0,0.0,0.0001058362031471,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,7.817027653800324e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,0.0001058361885952,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,0.0005020409589633,287.7054748535156,294.1499938964844,296.2459411621094,295.47967529296875,297.4804077148437,296.30145263671875,289.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708614718168,1.4150375982069365e-08,0.0010708473855629,-0.0361075326800346,0.0,0.0,0.0,-0.0118277519941329,60.0,13.308459281921388,0.0,-7.818562153261156e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0001006021266221,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.0001059389032889,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497741699219,0.0,0.0,7.82461283961311e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5499572753906,0.0,0.0,0.000105938888737,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,0.0005025281570851,287.71368408203125,294.1499938964844,296.2182312011719,295.44061279296875,297.46319580078125,296.2753295898437,289.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719005949795,1.4271892112560636e-08,0.0010718862758949,-0.036425344645977,0.0,0.0,0.0,-0.0118879927322268,60.0,13.230884552001951,0.0,-7.83374289881067e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,0.0001006505990517,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,0.0001059899441315,298.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,7.82838324084878e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528259277344,0.0,0.0,0.0001059899368556,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525817871094,0.0,0.0,0.0005027703009545,287.7168884277344,294.1499938964844,296.20733642578125,295.4249572753906,297.456298828125,296.2644348144531,289.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724170133471,1.4332288245100244e-08,0.0010724026942625,-0.0365832969546318,0.0,0.0,0.0,-0.0119179328903555,60.0,13.19808864593506,0.0,-7.841293836463592e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0001007252285489,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,0.0001060685317497,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5577392578125,0.0,0.0,7.834187272237614e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55792236328125,0.0,0.0,0.0001060685244738,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.000503143062815,287.7226257324219,294.1499938964844,296.18768310546875,295.3964233398437,297.4442443847656,296.2458190917969,289.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732132941484,1.4425274308393913e-08,0.0010731988586485,-0.0368264801800251,0.0,0.0,0.0,-0.0119640361517667,60.0,13.142464637756348,0.0,-7.85292613159072e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,0.0001008158214972,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5630798339844,0.0,0.0,0.000106163934106,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,7.841233309591189e-05,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56304931640625,0.0,0.0,0.00010616392683,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56280517578125,0.0,0.0,0.0005035956273786,287.72833251953125,294.1499938964844,296.16778564453125,295.3671264648437,297.4319152832031,296.22625732421875,289.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074178260751,1.4538153791932018e-08,0.0010741637088358,-0.0371216796338558,0.0,0.0,0.0,-0.0120199928060173,60.0,13.08330249786377,0.0,-7.867058826604989e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.000100999866845,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0001063577437889,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,7.855548028601333e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.000106357729237,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0005045149591751,287.73980712890625,294.1499938964844,296.1274719238281,295.3065795898437,297.4071350097656,296.1869201660156,289.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761383455246,1.4767470801757554e-08,0.0010761235607787,-0.0377213582396507,0.0,0.0,0.0,-0.0121336700394749,60.0,12.963882446289062,0.0,-7.895808806779314e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.000100999866845,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733642578125,0.0,0.0,0.0001063577437889,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,7.855548028601333e-05,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5733337402344,0.0,0.0,0.000106357729237,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,0.0005045149591751,287.73980712890625,294.1499938964844,296.1274719238281,295.3065795898437,297.4071350097656,296.1869201660156,289.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761383455246,1.4767470801757554e-08,0.0010761235607787,-0.0377213582396507,0.0,0.0,0.0,-0.0121336700394749,60.0,12.963882446289062,0.0,-7.895808806779314e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.0001011983840726,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.0001065667893271,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,7.870988338254392e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001065667747752,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,0.0005055065848864,287.75128173828125,294.1499938964844,296.08648681640625,295.2437438964844,297.3821105957031,296.146728515625,289.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782532626762,1.5014817833503002e-08,0.0010782382450997,-0.038368135690689,0.0,0.0,0.0,-0.0122562889009714,60.0,12.840888023376465,0.0,-7.92687799844316e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.0001011983840726,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836486816406,0.0,0.0,0.0001065667893271,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,7.870988338254392e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0001065667747752,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834045410156,0.0,0.0,0.0005055065848864,287.75128173828125,294.1499938964844,296.08648681640625,295.2437438964844,297.3821105957031,296.146728515625,289.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782532626762,1.5014817833503002e-08,0.0010782382450997,-0.038368135690689,0.0,0.0,0.0,-0.0122562889009714,60.0,12.840888023376465,0.0,-7.92687799844316e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,0.0001014183289953,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.0001067984048859,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,7.88809556979686e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.000106798390334,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0005066052544862,287.7628173828125,294.1499938964844,296.0450134277344,295.1790771484375,297.35626220703125,296.1048583984375,289.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805974015966,1.5288870613971994e-08,0.0010805821511894,-0.0390846952795982,0.0,0.0,0.0,-0.0123921511694788,60.0,12.7105073928833,0.0,-7.961372716636107e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59405517578125,0.0,0.0,0.0001014183289953,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.0001067984048859,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938415527344,0.0,0.0,7.88809556979686e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,0.000106798390334,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,0.0005066052544862,287.7628173828125,294.1499938964844,296.0450134277344,295.1790771484375,297.35626220703125,296.1048583984375,289.07305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805974015966,1.5288870613971994e-08,0.0010805821511894,-0.0390846952795982,0.0,0.0,0.0,-0.0123921511694788,60.0,12.7105073928833,0.0,-7.961372716636107e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,0.0001016347523545,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,0.0001070263024303,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,7.904927770141512e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,0.0001070262951543,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,0.0005076863453723,287.7743530273437,294.1499938964844,296.003173828125,295.1129455566406,297.3304138183594,296.0631408691406,289.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829027742147,1.5558530463977153e-08,0.0010828872909769,-0.0397897101938724,0.0,0.0,0.0,-0.0125258294865489,60.0,12.580801010131836,0.0,-7.99538710793968e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,0.0001016347523545,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044311523437,0.0,0.0,0.0001070263024303,298.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.604248046875,0.0,0.0,7.904927770141512e-05,298.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044006347656,0.0,0.0,0.0001070262951543,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60418701171875,0.0,0.0,0.0005076863453723,287.7743530273437,294.1499938964844,296.003173828125,295.1129455566406,297.3304138183594,296.0631408691406,289.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829027742147,1.5558530463977153e-08,0.0010828872909769,-0.0397897101938724,0.0,0.0,0.0,-0.0125258294865489,60.0,12.580801010131836,0.0,-7.99538710793968e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001017496979329,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,0.0001071473525371,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094665527344,0.0,0.0,7.913868466857821e-05,298.4905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.609619140625,0.0,0.0,0.0001071473379852,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,0.0005082605057395,287.7801513671875,294.1499938964844,295.9821472167969,295.0794677734375,297.3172302246094,296.0419006347656,289.087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841278126463,1.5701754563224313e-08,0.0010841120965778,-0.0401641353964805,0.0,0.0,0.0,-0.0125968316569924,60.0,12.513513565063477,0.0,-8.01348249979128e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0001018634138745,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0001072671002475,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146850585937,0.0,0.0,7.922713120933622e-05,298.4899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6148681640625,0.0,0.0,0.0001072670856956,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6146240234375,0.0,0.0,0.0005088285543024,287.7859191894531,294.1499938964844,295.96112060546875,295.0457763671875,297.303955078125,296.0205993652344,289.0924987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853399289771,1.5843443890162234e-08,0.0010853240964934,-0.0405345372855663,0.0,0.0,0.0,-0.0126670766621828,60.0,12.445934295654297,0.0,-8.031404519215357e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0001020889030769,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,0.0001075045511242,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,7.94025108916685e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,0.0001075045438483,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,0.0005099549307487,287.79754638671875,294.1499938964844,295.9189758300781,294.9779968261719,297.2769775390625,295.97784423828125,289.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877423919737,1.6124404922379654e-08,0.001087726210244,-0.0412689708173275,0.0,0.0,0.0,-0.0128063587471842,60.0,12.308971405029297,0.0,-8.067001289191469e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0001020889030769,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,0.0001075045511242,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.62518310546875,0.0,0.0,7.94025108916685e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253662109375,0.0,0.0,0.0001075045438483,298.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,0.0005099549307487,287.79754638671875,294.1499938964844,295.9189758300781,294.9779968261719,297.2769775390625,295.97784423828125,289.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877423919737,1.6124404922379654e-08,0.001087726210244,-0.0412689708173275,0.0,0.0,0.0,-0.0128063587471842,60.0,12.308971405029297,0.0,-8.067001289191469e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0001023182776407,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0001077460838132,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.958091009641066e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0001077460765372,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0005111006903462,287.80914306640625,294.1499938964844,295.8768920898437,294.9100646972656,297.2502136230469,295.9352111816406,289.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901879286393,1.641020119791392e-08,0.0010901716304942,-0.0420159734785556,0.0,0.0,0.0,-0.0129480483010411,60.0,12.172794342041016,0.0,-8.103291548877679e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0001023182776407,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358642578125,0.0,0.0,0.0001077460838132,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.958091009641066e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358337402344,0.0,0.0,0.0001077460765372,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356201171875,0.0,0.0,0.0005111006903462,287.80914306640625,294.1499938964844,295.8768920898437,294.9100646972656,297.2502136230469,295.9352111816406,289.1117553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901879286393,1.641020119791392e-08,0.0010901716304942,-0.0420159734785556,0.0,0.0,0.0,-0.0129480483010411,60.0,12.172794342041016,0.0,-8.103291548877679e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0001025298333843,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0001079688663594,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,7.97454486018978e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,0.0001079688590834,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.00051215745043,287.8207702636719,294.1499938964844,295.83502197265625,294.8423156738281,297.222900390625,295.8925170898437,289.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092440332286,1.6673800118383042e-08,0.001092423684895,-0.0427048951387405,0.0,0.0,0.0,-0.0130787156522274,60.0,12.03425121307373,0.0,-8.136835560890179e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0001025298333843,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463928222656,0.0,0.0,0.0001079688663594,298.7235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6462097167969,0.0,0.0,7.97454486018978e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6463623046875,0.0,0.0,0.0001079688590834,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,0.00051215745043,287.8207702636719,294.1499938964844,295.83502197265625,294.8423156738281,297.222900390625,295.8925170898437,289.121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092440332286,1.6673800118383042e-08,0.001092423684895,-0.0427048951387405,0.0,0.0,0.0,-0.0130787156522274,60.0,12.03425121307373,0.0,-8.136835560890179e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0001027002799673,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,0.0001081483569578,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546630859375,0.0,0.0,7.987802382558584e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,0.0001081483496818,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0005130089120939,287.830078125,294.1499938964844,295.8017578125,294.78857421875,297.20098876953125,295.8583984375,289.1289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094258390367,1.6886181342101736e-08,0.0010942415101453,-0.0432599186897277,0.0,0.0,0.0,-0.0131840109825134,60.0,11.92229461669922,0.0,-8.163911502379052e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,0.0001027335529215,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6569519042969,0.0,0.0,0.0001081833906937,298.7212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,7.990390440681949e-05,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,0.0001081833834177,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567077636719,0.0,0.0,0.0005131750949658,287.8323974609375,294.1499938964844,295.7934875488281,294.7752380371094,297.1953430175781,295.85009765625,289.1308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946128750219,1.69276397343765e-08,0.0010945959948003,-0.0433682575821876,0.0,0.0,0.0,-0.01320456340909,60.0,11.894209861755373,0.0,-8.16920220358952e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0001028324695653,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.0001082875605789,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,7.998084038263187e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622314453125,0.0,0.0,0.0001082875533029,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620178222656,0.0,0.0,0.0005136692197993,287.8382263183594,294.1499938964844,295.7728881835937,294.7420654296875,297.1815185546875,295.8288879394531,289.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109566480387,1.7050892253678285e-08,0.001095647807233,-0.0436903350055217,0.0,0.0,0.0,-0.0132656544446945,60.0,11.82404613494873,0.0,-8.184942146272078e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.0001029200284392,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66754150390625,0.0,0.0,0.0001083797615137,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6673583984375,0.0,0.0,8.004893606994301e-05,298.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6675109863281,0.0,0.0,0.0001083797469618,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66729736328125,0.0,0.0,0.0005141065921634,287.84405517578125,294.1499938964844,295.75244140625,294.709228515625,297.16754150390625,295.80792236328125,289.140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965974070131,1.7159985432613212e-08,0.0010965802939608,-0.0439754016697406,0.0,0.0,0.0,-0.0133197344839572,60.0,11.753623962402344,0.0,-8.1988851263759e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0001030808343784,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0001085490948753,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,8.017400978133082e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,0.0001085490875993,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,0.000514909857884,287.8557434082031,294.1499938964844,295.7120361328125,294.6446533203125,297.139404296875,295.7663879394531,289.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983133688569,1.736035670774072e-08,0.0010982960229739,-0.0444989502429962,0.0,0.0,0.0,-0.013419079594314,60.0,11.613059997558594,0.0,-8.224526482081276e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0001030808343784,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,0.0001085490948753,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677978515625,0.0,0.0,8.017400978133082e-05,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,0.0001085490875993,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67791748046875,0.0,0.0,0.000514909857884,287.8557434082031,294.1499938964844,295.7120361328125,294.6446533203125,297.139404296875,295.7663879394531,289.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983133688569,1.736035670774072e-08,0.0010982960229739,-0.0444989502429962,0.0,0.0,0.0,-0.013419079594314,60.0,11.613059997558594,0.0,-8.224526482081276e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0001032087457133,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0001086837946786,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,8.027350122574717e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0001086837874026,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,0.0005155488033778,287.8674011230469,294.1499938964844,295.67242431640625,294.5820007324219,297.1109924316406,295.72576904296875,289.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996769415214,1.7519742101512747e-08,0.0010996593628078,-0.0449153818190097,0.0,0.0,0.0,-0.0134980957955122,60.0,11.473453521728516,0.0,-8.2449510330207e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0001032087457133,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,0.0001086837946786,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886291503906,0.0,0.0,8.027350122574717e-05,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0001086837874026,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6885681152344,0.0,0.0,0.0005155488033778,287.8674011230469,294.1499938964844,295.67242431640625,294.5820007324219,297.1109924316406,295.72576904296875,289.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996769415214,1.7519742101512747e-08,0.0010996593628078,-0.0449153818190097,0.0,0.0,0.0,-0.0134980957955122,60.0,11.473453521728516,0.0,-8.2449510330207e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,0.000103310070699,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,0.000108790496597,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,8.035230712266639e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,0.0001087904893211,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0005160549189895,287.87908935546875,294.1499938964844,295.6336975097656,294.52166748046875,297.0823059082031,295.6860656738281,289.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007579741999,1.764599311115944e-08,0.001100740279071,-0.0452452264726161,0.0,0.0,0.0,-0.0135606909170746,60.0,11.33476734161377,0.0,-8.261147144139613e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,0.000103310070699,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,0.000108790496597,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6993103027344,0.0,0.0,8.035230712266639e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,0.0001087904893211,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6992492675781,0.0,0.0,0.0005160549189895,287.87908935546875,294.1499938964844,295.6336975097656,294.52166748046875,297.0823059082031,295.6860656738281,289.16845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007579741999,1.764599311115944e-08,0.001100740279071,-0.0452452264726161,0.0,0.0,0.0,-0.0135606909170746,60.0,11.33476734161377,0.0,-8.261147144139613e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.000103381142253,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0001088653298211,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,8.040758257266134e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0001088653225451,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,0.0005164099275134,287.8907775878906,294.1499938964844,295.5960388183594,294.46405029296875,297.0534973144531,295.64715576171875,289.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015157215297,1.7734544499603544e-08,0.0011014979099854,-0.0454765707254409,0.0,0.0,0.0,-0.0136045925319194,60.0,11.197461128234863,0.0,-8.272517248997246e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.000103381142253,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0001088653298211,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099914550781,0.0,0.0,8.040758257266134e-05,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.71014404296875,0.0,0.0,0.0001088653225451,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,0.0005164099275134,287.8907775878906,294.1499938964844,295.5960388183594,294.46405029296875,297.0534973144531,295.64715576171875,289.1777038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015157215297,1.7734544499603544e-08,0.0011014979099854,-0.0454765707254409,0.0,0.0,0.0,-0.0136045925319194,60.0,11.197461128234863,0.0,-8.272517248997246e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,0.0001034168381011,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,0.0001089029246941,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,8.043534762691706e-05,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,0.0001089029174181,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,0.0005165882757864,287.8966064453125,294.1499938964844,295.5776672363281,294.4364013671875,297.0390930175781,295.627685546875,289.18231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018968652933,1.7779028027575805e-08,0.0011018790537491,-0.0455927811563015,0.0,0.0,0.0,-0.0136266481131315,60.0,11.12887477874756,0.0,-8.278231433678229e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,0.000103428865259,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,0.0001089155921363,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206726074219,0.0,0.0,8.044469723245129e-05,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7208251953125,0.0,0.0,0.0001089155848603,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7206115722656,0.0,0.0,0.0005166483460925,287.9024658203125,294.1499938964844,295.5596008300781,294.4095764160156,297.024658203125,295.6085510253906,289.1869201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020199162885,1.7794009821159307e-08,0.0011020021047443,-0.0456319227814674,0.0,0.0,0.0,-0.0136340493336319,60.0,11.06102180480957,0.0,-8.280157004492139e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
