time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,0.0001034196393447,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0001089058787329,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,8.04375231382437e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0001089058641809,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,0.0005166022456251,287.91412353515625,294.1499938964844,295.52447509765625,294.358642578125,296.99566650390625,295.5714111328125,289.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019232915714,1.7782513239694708e-08,0.0011019054800271,-0.0456018894910812,0.0,0.0,0.0,-0.013628358952701,60.0,10.927186965942385,0.0,-8.278679786144495e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,0.0001034196393447,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0001089058787329,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313537597656,0.0,0.0,8.04375231382437e-05,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0001089058641809,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7312927246094,0.0,0.0,0.0005166022456251,287.91412353515625,294.1499938964844,295.52447509765625,294.358642578125,296.99566650390625,295.5714111328125,289.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019232915714,1.7782513239694708e-08,0.0011019054800271,-0.0456018894910812,0.0,0.0,0.0,-0.013628358952701,60.0,10.927186965942385,0.0,-8.278679786144495e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.000103346472315,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.0001088288263417,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,8.038061787374318e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,0.0001088288190658,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,0.0005162368179298,287.92578125,294.1499938964844,295.4908447265625,294.31170654296875,296.96661376953125,295.53631591796875,289.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011424940079,1.7691345277626173e-08,0.001101124798879,-0.0453637167811393,0.0,0.0,0.0,-0.0135831581428647,60.0,10.799144744873049,0.0,-8.266970041859167e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.000103346472315,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7422180175781,0.0,0.0,0.0001088288263417,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420654296875,0.0,0.0,8.038061787374318e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421875,0.0,0.0,0.0001088288190658,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,0.0005162368179298,287.92578125,294.1499938964844,295.4908447265625,294.31170654296875,296.96661376953125,295.53631591796875,289.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011424940079,1.7691345277626173e-08,0.001101124798879,-0.0453637167811393,0.0,0.0,0.0,-0.0135831581428647,60.0,10.799144744873049,0.0,-8.266970041859167e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0001032241125358,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,0.0001086999764083,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,8.028544834814966e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,0.0001086999691324,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,0.0005156255792826,287.9374084472656,294.1499938964844,295.4588623046875,294.26910400390625,296.9375915527344,295.5033264160156,289.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998416692018,1.7538885899170964e-08,0.0010998240904882,-0.0449654012918472,0.0,0.0,0.0,-0.0135075915604829,60.0,10.675599098205566,0.0,-8.24740595817275e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528991699219,0.0,0.0,0.0001032241125358,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,0.0001086999764083,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,8.028544834814966e-05,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528686523437,0.0,0.0,0.0001086999691324,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,0.0005156255792826,287.9374084472656,294.1499938964844,295.4588623046875,294.26910400390625,296.9375915527344,295.5033264160156,289.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998416692018,1.7538885899170964e-08,0.0010998240904882,-0.0449654012918472,0.0,0.0,0.0,-0.0135075915604829,60.0,10.675599098205566,0.0,-8.24740595817275e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0001030904822982,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0001085592593881,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621154785156,0.0,0.0,8.018151129363105e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76226806640625,0.0,0.0,0.0001085592521121,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7620544433594,0.0,0.0,0.0005149580538272,287.9476013183594,294.1499938964844,295.4321594238281,294.235595703125,296.9120483398437,295.4753723144531,289.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984196560457,1.737238086718662e-08,0.0010984023101627,-0.0445303656160831,0.0,0.0,0.0,-0.0134250577539205,60.0,10.56997013092041,0.0,-8.22606551764693e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.0001030659914249,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635498046875,0.0,0.0,0.0001085334661183,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,8.016246283659711e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635192871094,0.0,0.0,0.0001085334588424,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633361816406,0.0,0.0,0.000514835701324,287.948974609375,294.1499938964844,295.4286499023437,294.2313232421875,296.9085998535156,295.4717102050781,289.2230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981583036482,1.7341859503972046e-08,0.0010981409577652,-0.0444506183266639,0.0,0.0,0.0,-0.0134099256247282,60.0,10.556075096130373,0.0,-8.22215753260025e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,0.0001029816121445,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688903808594,0.0,0.0,0.000108444612124,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76873779296875,0.0,0.0,8.009683369891718e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76885986328125,0.0,0.0,0.000108444604848,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7686767578125,0.0,0.0,0.0005144142196513,287.95477294921875,294.1499938964844,295.41424560546875,294.21435546875,296.89410400390625,295.45611572265625,289.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972602758556,1.723672937714582e-08,0.001097243046388,-0.0441759265959262,0.0,0.0,0.0,-0.0133578134700655,60.0,10.496830940246582,0.0,-8.20870056372769e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,0.000102869598777,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,0.0001083266615751,298.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740478515625,0.0,0.0,8.000971138244495e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742004394531,0.0,0.0,0.0001083266542991,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0005138547276146,287.9605712890625,294.1499938964844,295.4003295898437,294.19873046875,296.8796081542969,295.4410095214844,289.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960616637021,1.7097155691203625e-08,0.0010960445506498,-0.0438112281262874,0.0,0.0,0.0,-0.013288595713675,60.0,10.43934726715088,0.0,-8.190853151290869e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,0.0001026015816023,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,0.0001080444199033,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,7.980125519679859e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,0.0001080444126273,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.000512515893206,287.9720764160156,294.1499938964844,295.3740539550781,294.1717529296875,296.8507995605469,295.4127197265625,289.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932076256722,1.6763200605396378e-08,0.0010931908618658,-0.0429385304450988,0.0,0.0,0.0,-0.0131230494007468,60.0,10.33047103881836,0.0,-8.148226982029882e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,0.0001026015816023,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,0.0001080444199033,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,7.980125519679859e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848205566406,0.0,0.0,0.0001080444126273,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846374511719,0.0,0.0,0.000512515893206,287.9720764160156,294.1499938964844,295.3740539550781,294.1717529296875,296.8507995605469,295.4127197265625,289.2406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932076256722,1.6763200605396378e-08,0.0010931908618658,-0.0429385304450988,0.0,0.0,0.0,-0.0131230494007468,60.0,10.33047103881836,0.0,-8.148226982029882e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.000102281825093,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.0001077076958608,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,7.955255568958819e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,0.0001077076885849,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0005109186749905,287.9835510253906,294.1499938964844,295.3500061035156,294.1508178710937,296.8222045898437,295.3866577148437,289.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898010805249,1.6364783306244135e-08,0.0010897846659645,-0.0418972633779048,0.0,0.0,0.0,-0.0129255391657352,60.0,10.229413986206056,0.0,-8.097518389149627e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.000102281825093,298.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7954406738281,0.0,0.0,0.0001077076958608,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7952880859375,0.0,0.0,7.955255568958819e-05,298.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79541015625,0.0,0.0,0.0001077076885849,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79522705078125,0.0,0.0,0.0005109186749905,287.9835510253906,294.1499938964844,295.3500061035156,294.1508178710937,296.8222045898437,295.3866577148437,289.2493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898010805249,1.6364783306244135e-08,0.0010897846659645,-0.0418972633779048,0.0,0.0,0.0,-0.0129255391657352,60.0,10.229413986206056,0.0,-8.097518389149627e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0001019248593365,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0001073317980626,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,7.927491242298856e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0001073317907867,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0005091355415061,287.9949951171875,294.1499938964844,295.3273010253906,294.1340026855469,296.7938232421875,295.36236572265625,289.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859977919608,1.5920004869940385e-08,0.0010859818430617,-0.0407346710562706,0.0,0.0,0.0,-0.0127050457522273,60.0,10.13465404510498,0.0,-8.041096322131126e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0001019248593365,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8059997558594,0.0,0.0,0.0001073317980626,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80584716796875,0.0,0.0,7.927491242298856e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80596923828125,0.0,0.0,0.0001073317907867,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8058166503906,0.0,0.0,0.0005091355415061,287.9949951171875,294.1499938964844,295.3273010253906,294.1340026855469,296.7938232421875,295.36236572265625,289.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859977919608,1.5920004869940385e-08,0.0010859818430617,-0.0407346710562706,0.0,0.0,0.0,-0.0127050457522273,60.0,10.13465404510498,0.0,-8.041096322131126e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,0.000101546604128,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,0.000106933475763,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,7.898071635281667e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,0.0001069334684871,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0005072461208328,288.00634765625,294.1499938964844,295.3050537109375,294.119140625,296.76568603515625,295.3392944335937,289.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819674935191,1.544870364966755e-08,0.0010819520102813,-0.0395025759935379,0.0,0.0,0.0,-0.0124714039266109,60.0,10.044020652770996,-0.0,-7.981524419164998e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,0.000101546604128,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8165283203125,0.0,0.0,0.000106933475763,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,7.898071635281667e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164978027344,0.0,0.0,0.0001069334684871,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0005072461208328,288.00634765625,294.1499938964844,295.3050537109375,294.119140625,296.76568603515625,295.3392944335937,289.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819674935191,1.544870364966755e-08,0.0010819520102813,-0.0395025759935379,0.0,0.0,0.0,-0.0124714039266109,60.0,10.044020652770996,-0.0,-7.981524419164998e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,0.0001013503715512,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82177734375,0.0,0.0,0.0001067268385668,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,7.882808858994395e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217468261719,0.0,0.0,0.0001067268312908,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.000506265903823,288.01202392578125,294.1499938964844,295.2940673828125,294.11236572265625,296.7516784667969,295.3280944824219,289.27081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798745788633,1.5204198788865142e-08,0.0010798593284562,-0.0388633087277412,0.0,0.0,0.0,-0.0123501820489764,60.0,9.999822616577148,-0.0,-7.950706759629611e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0001011494023259,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0001065152027877,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,7.867177919251844e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,0.0001065151955117,298.3111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268127441406,0.0,0.0,0.0005052619962953,288.0176696777344,294.1499938964844,295.2832336425781,294.1060485839844,296.7377319335937,295.317138671875,289.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777331190183,1.4953789317928567e-08,0.0010777182178571,-0.0382085591554641,0.0,0.0,0.0,-0.0122260442003607,60.0,9.956568717956545,-0.0,-7.91920626852516e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0001007407772704,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,0.0001060849026544,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,7.83539580879733e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,0.0001060848953784,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,0.00050322082825,288.0289306640625,294.1499938964844,295.2618408203125,294.0946655273437,296.7099609375,295.295654296875,289.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733806993812,1.4444653473333346e-08,0.0010733662638813,-0.0368771590292453,0.0,0.0,0.0,-0.0119736511260271,60.0,9.871634483337402,-0.0,-7.85535121394787e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374938964844,0.0,0.0,0.0001007407772704,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,0.0001060849026544,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8373413085937,0.0,0.0,7.83539580879733e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83746337890625,0.0,0.0,0.0001060848953784,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.0,0.0,0.00050322082825,288.0289306640625,294.1499938964844,295.2618408203125,294.0946655273437,296.7099609375,295.295654296875,289.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733806993812,1.4444653473333346e-08,0.0010733662638813,-0.0368771590292453,0.0,0.0,0.0,-0.0119736511260271,60.0,9.871634483337402,-0.0,-7.85535121394787e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0001003158904495,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0001056374749168,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,7.80234913690947e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.0001056374676409,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,0.0005010984023101,288.0400390625,294.1499938964844,295.2408752441406,294.0848693847656,296.68280029296875,295.275390625,289.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688534239307,1.3915257390806346e-08,0.0010688395705074,-0.0354925766587257,0.0,0.0,0.0,-0.0117112081497907,60.0,9.793342590332031,-0.0,-7.789229528043506e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0001003158904495,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.84783935546875,0.0,0.0,0.0001056374749168,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,7.80234913690947e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,0.0001056374676409,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84765625,0.0,0.0,0.0005010984023101,288.0400390625,294.1499938964844,295.2408752441406,294.0848693847656,296.68280029296875,295.275390625,289.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688534239307,1.3915257390806346e-08,0.0010688395705074,-0.0354925766587257,0.0,0.0,0.0,-0.0117112081497907,60.0,9.793342590332031,-0.0,-7.789229528043506e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,9.989493992179632e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,0.0001051941944751,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580627441406,0.0,0.0,7.769608782837167e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,0.0001051941871992,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0004989957087673,288.0511779785156,294.1499938964844,295.2203674316406,294.0765075683594,296.6555480957031,295.2550354003906,289.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643691057339,1.3390773823118708e-08,0.0010643556015565,-0.0341206416487693,0.0,0.0,0.0,-0.0114512033760547,60.0,9.713698387145996,-0.0,-7.72399673110158e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.85821533203125,0.0,0.0,9.989493992179632e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,0.0001051941944751,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580627441406,0.0,0.0,7.769608782837167e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,0.0001051941871992,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8580017089844,0.0,0.0,0.0004989957087673,288.0511779785156,294.1499938964844,295.2203674316406,294.0765075683594,296.6555480957031,295.2550354003906,289.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643691057339,1.3390773823118708e-08,0.0010643556015565,-0.0341206416487693,0.0,0.0,0.0,-0.0114512033760547,60.0,9.713698387145996,-0.0,-7.72399673110158e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,9.94829388218932e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,0.0001047603363986,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,7.737564010312781e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,0.0001047603363986,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.867919921875,0.0,0.0,0.0004969376605004,288.06182861328125,294.1499938964844,295.2010498046875,294.0697631835937,296.62969970703125,295.2361755371094,289.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599786182865,1.2877436006419885e-08,0.0010599658126011,-0.0327776819467544,0.0,0.0,0.0,-0.0111967176198959,60.0,9.641566276550291,-0.0,-7.660415235477559e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,9.946578211383894e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,0.0001047422701958,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,7.73622959968634e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684997558594,0.0,0.0,0.0001047422701958,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683166503906,0.0,0.0,0.0004968519788235,288.062255859375,294.1499938964844,295.20025634765625,294.06951904296875,296.62860107421875,295.23541259765625,289.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597958462312,1.2856061104571381e-08,0.0010597830405458,-0.0327217578887939,0.0,0.0,0.0,-0.0111861210316419,60.0,9.63856029510498,-0.0,-7.657773437586003e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,9.925576159730554e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736267089844,0.0,0.0,0.0001045211101882,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734741210937,0.0,0.0,7.719894347246736e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,0.0001045211029122,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8734436035156,0.0,0.0,0.0004958029021508,288.0677185058594,294.1499938964844,295.1903686523437,294.0664978027344,296.61541748046875,295.22607421875,289.3121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575577616691,1.2594381537667232e-08,0.001057545072399,-0.0320370942354202,0.0,0.0,0.0,-0.011056394316256,60.0,9.603999137878418,-0.0,-7.62546861210467e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,9.904185571940616e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,0.0001042958538164,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,7.703257142566144e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,0.0001042958465404,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785705566406,0.0,0.0,0.0004947343841195,288.0732116699219,294.1499938964844,295.1805725097656,294.0637512207031,296.6020812988281,295.2165222167969,289.3161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552797466516,1.2327864951089396e-08,0.0010552675230428,-0.031339731067419,0.0,0.0,0.0,-0.010924276895821,60.0,9.567702293395996,-0.0,-7.592636563913403e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,9.862185106612742e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,0.0001038535701809,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,7.670590275665745e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,0.0001038535629049,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,0.0004926363471895,288.08416748046875,294.1499938964844,295.16131591796875,294.0591125488281,296.5756225585937,295.1979064941406,289.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050803810358,1.1804561772521538e-08,0.0010507920524105,-0.0299703367054462,0.0,0.0,0.0,-0.0106648495420813,60.0,9.498502731323242,-0.0,-7.528377210519467e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,9.862185106612742e-05,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,0.0001038535701809,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.88885498046875,0.0,0.0,7.670590275665745e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88897705078125,0.0,0.0,0.0001038535629049,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887939453125,0.0,0.0,0.0004926363471895,288.08416748046875,294.1499938964844,295.16131591796875,294.0591125488281,296.5756225585937,295.1979064941406,289.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050803810358,1.1804561772521538e-08,0.0010507920524105,-0.0299703367054462,0.0,0.0,0.0,-0.0106648495420813,60.0,9.498502731323242,-0.0,-7.528377210519467e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,9.821013372857124e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,0.0001034200104186,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,7.638568058609962e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,0.0001034200104186,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,0.0004905797541141,288.0950622558594,294.1499938964844,295.1424865722656,294.0555114746094,296.5494384765625,295.1797790527344,289.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464170482009,1.1291590773510052e-08,0.0010464057559147,-0.0286278184503316,0.0,0.0,0.0,-0.0104105481877923,60.0,9.432374000549316,-0.0,-7.465651918892038e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,9.821013372857124e-05,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,0.0001034200104186,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8990478515625,0.0,0.0,7.638568058609962e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,0.0001034200104186,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89898681640625,0.0,0.0,0.0004905797541141,288.0950622558594,294.1499938964844,295.1424865722656,294.0555114746094,296.5494384765625,295.1797790527344,289.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464170482009,1.1291590773510052e-08,0.0010464057559147,-0.0286278184503316,0.0,0.0,0.0,-0.0104105481877923,60.0,9.432374000549316,-0.0,-7.465651918892038e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,9.78079260676168e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,0.0001029964696499,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,7.607285078847781e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,0.0001029964623739,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,0.00048857065849,288.1058959960937,294.1499938964844,295.1240539550781,294.05279541015625,296.5234375,295.162109375,289.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421315673738,1.0790468962795783e-08,0.0010421207407489,-0.0273161642253398,0.0,0.0,0.0,-0.0101621206849813,60.0,9.36904525756836,-0.0,-7.404627666574015e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093322753906,0.0,0.0,9.78079260676168e-05,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,0.0001029964696499,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091796875,0.0,0.0,7.607285078847781e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,0.0001029964623739,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9091491699219,0.0,0.0,0.00048857065849,288.1058959960937,294.1499938964844,295.1240539550781,294.05279541015625,296.5234375,295.162109375,289.34002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421315673738,1.0790468962795783e-08,0.0010421207407489,-0.0273161642253398,0.0,0.0,0.0,-0.0101621206849813,60.0,9.36904525756836,-0.0,-7.404627666574015e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.742019028635696e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,0.0001025881574605,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192810058594,0.0,0.0,7.577127689728513e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,0.0001025881574605,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91925048828125,0.0,0.0,0.0004866338276769,288.1166687011719,294.1499938964844,295.1060485839844,294.05084228515625,296.49774169921875,295.1449890136719,289.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380002204328,1.0307372733109332e-08,0.0010379899758845,-0.0260515566915273,0.0,0.0,0.0,-0.0099226301535964,60.0,9.30940055847168,-0.0,-7.346036312583237e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,9.742019028635696e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,0.0001025881574605,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192810058594,0.0,0.0,7.577127689728513e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194030761719,0.0,0.0,0.0001025881574605,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91925048828125,0.0,0.0,0.0004866338276769,288.1166687011719,294.1499938964844,295.1060485839844,294.05084228515625,296.49774169921875,295.1449890136719,289.34783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380002204328,1.0307372733109332e-08,0.0010379899758845,-0.0260515566915273,0.0,0.0,0.0,-0.0099226301535964,60.0,9.30940055847168,-0.0,-7.346036312583237e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244689941406,0.0,0.0,9.723006223794072e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,0.0001023879522108,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92431640625,0.0,0.0,7.562340033473447e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244384765625,0.0,0.0,0.0001023879449348,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,0.0004856841114815,288.1220397949219,294.1499938964844,295.0971984863281,294.0501403808594,296.4849548339844,295.13653564453125,289.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035975292325,1.007049199586163e-08,0.0010359652806073,-0.0254314262419939,0.0,0.0,0.0,-0.0098052024841308,60.0,9.280311584472656,-0.0,-7.31739078219107e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
