time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.704458352643996e-05,298.5298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,0.0001021926291286,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293518066406,0.0,0.0,7.547913992311805e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,0.0001021926218527,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,0.0004847576201427,288.1273803710937,294.1499938964844,295.0884704589844,294.0495910644531,296.47222900390625,295.12823486328125,289.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339990258216,9.839400405553532e-09,0.0010339892469346,-0.0248264223337173,0.0,0.0,0.0,-0.0096906404942274,60.0,9.252114295959473,-0.0,-7.289499848184279e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,9.668196435086428e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,0.0001018107723211,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,7.519710197811946e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,0.0001018107650452,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,0.0004829462559428,288.1380615234375,294.1499938964844,295.0712890625,294.04888916015625,296.4469299316406,295.1118469238281,289.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301339207217,9.387603583377311e-09,0.0010301246074959,-0.023643534630537,0.0,0.0,0.0,-0.0094666583463549,60.0,9.197155952453612,-0.0,-7.235125565330236e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,9.668196435086428e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,0.0001018107723211,298.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,7.519710197811946e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93951416015625,0.0,0.0,0.0001018107650452,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393615722656,0.0,0.0,0.0004829462559428,288.1380615234375,294.1499938964844,295.0712890625,294.04888916015625,296.4469299316406,295.1118469238281,289.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301339207217,9.387603583377311e-09,0.0010301246074959,-0.023643534630537,0.0,0.0,0.0,-0.0094666583463549,60.0,9.197155952453612,-0.0,-7.235125565330236e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,9.637723997002468e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,0.0001014898880384,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,7.496009493479505e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,0.0001014898807625,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9492492675781,0.0,0.0,0.000481424096506,288.1485290527344,294.1499938964844,295.05450439453125,294.0486755371094,296.422607421875,295.09674072265625,289.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268875630572,9.007949941519657e-09,0.0010268785990774,-0.0226494520902633,0.0,0.0,0.0,-0.0092784501612186,60.0,9.151497840881348,-0.0,-7.18959043410905e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,9.637723997002468e-05,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,0.0001014898880384,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.94927978515625,0.0,0.0,7.496009493479505e-05,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,0.0001014898807625,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9492492675781,0.0,0.0,0.000481424096506,288.1485290527344,294.1499938964844,295.05450439453125,294.0486755371094,296.422607421875,295.09674072265625,289.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268875630572,9.007949941519657e-09,0.0010268785990774,-0.0226494520902633,0.0,0.0,0.0,-0.0092784501612186,60.0,9.151497840881348,-0.0,-7.18959043410905e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,9.60394463618286e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0001011341737466,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.46973673813045e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0001011341664707,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,0.0004797367437276,288.1590576171875,294.1499938964844,295.0381164550781,294.0487670898437,296.3980407714844,295.0814514160156,289.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232899803668,8.587090150058431e-09,0.001023281365633,-0.021547395735979,0.0,0.0,0.0,-0.0090698190033435,60.0,9.10354995727539,-0.0,-7.139281166246293e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,9.60394463618286e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0001011341737466,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.46973673813045e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9593200683594,0.0,0.0,0.0001011341664707,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95916748046875,0.0,0.0,0.0004797367437276,288.1590576171875,294.1499938964844,295.0381164550781,294.0487670898437,296.3980407714844,295.0814514160156,289.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232899803668,8.587090150058431e-09,0.001023281365633,-0.021547395735979,0.0,0.0,0.0,-0.0090698190033435,60.0,9.10354995727539,-0.0,-7.139281166246293e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,9.574605792295188e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.0001008252220344,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,7.446917879860848e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691772460937,0.0,0.0,0.0001008252147585,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,0.000478271220345,288.1695251464844,294.1499938964844,295.02215576171875,294.04913330078125,296.3738098144531,295.06658935546875,289.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201628319919,8.221562097787682e-09,0.001020154566504,-0.0205901712179183,0.0,0.0,0.0,-0.0088886050507426,60.0,9.058393478393556,-0.0,-7.095729159800612e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,9.574605792295188e-05,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,0.0001008252220344,298.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,7.446917879860848e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9691772460937,0.0,0.0,0.0001008252147585,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,0.000478271220345,288.1695251464844,294.1499938964844,295.02215576171875,294.04913330078125,296.3738098144531,295.06658935546875,289.3856506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201628319919,8.221562097787682e-09,0.001020154566504,-0.0205901712179183,0.0,0.0,0.0,-0.0088886050507426,60.0,9.058393478393556,-0.0,-7.095729159800612e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,9.558814781485124e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9741516113281,0.0,0.0,0.0001006589372991,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9740295410156,0.0,0.0,7.434635335812345e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.97412109375,0.0,0.0,0.0001006589300232,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9739990234375,0.0,0.0,0.0004774824192281,288.1747436523437,294.1499938964844,295.0143127441406,294.0493469238281,296.3616638183594,295.05914306640625,289.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184807470068,8.024821696039908e-09,0.0010184727143496,-0.0200749356299638,0.0,0.0,0.0,-0.0087910750880837,60.0,9.035399436950684,-0.0,-7.07234306673854e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790954589844,0.0,0.0,9.544629574520512e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9790954589844,0.0,0.0,0.0001005095546133,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789733886719,0.0,0.0,7.423602801281959e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97906494140625,0.0,0.0,0.0001005095546133,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9789428710937,0.0,0.0,0.0004767738573718,288.17999267578125,294.1499938964844,295.006591796875,294.0495910644531,296.3494567871094,295.0516662597656,289.3930969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169690940529,7.848088401374298e-09,0.001016961177811,-0.0196120832115411,0.0,0.0,0.0,-0.0087034599855542,60.0,9.012290000915527,-0.0,-7.051368555721639e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,9.519162267679349e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.0001002413773676,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,7.403794734273106e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.0001002413700916,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,0.0004755017289426,288.1904296875,294.1499938964844,294.9914245605469,294.05010986328125,296.3252868652344,295.03717041015625,289.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142544051632,7.530795542720625e-09,0.0010142469545826,-0.0187810808420181,0.0,0.0,0.0,-0.0085461577400565,60.0,8.969916343688965,-0.0,-7.013789371512757e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,9.519162267679349e-05,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.0001002413773676,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98883056640625,0.0,0.0,7.403794734273106e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.0001002413700916,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,0.0004755017289426,288.1904296875,294.1499938964844,294.9914245605469,294.05010986328125,296.3252868652344,295.03717041015625,289.4004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142544051632,7.530795542720625e-09,0.0010142469545826,-0.0187810808420181,0.0,0.0,0.0,-0.0085461577400565,60.0,8.969916343688965,-0.0,-7.013789371512757e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988098144531,0.0,0.0,9.496405255049468e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,0.0001000017291516,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,7.386094512185082e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,0.0001000017291516,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,0.0004743649624288,288.2008361816406,294.1499938964844,294.97662353515625,294.0505065917969,296.3013916015625,295.02313232421875,289.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118298232555,7.247266786691853e-09,0.0010118226055055,-0.0180384740233421,0.0,0.0,0.0,-0.0084056016057729,60.0,8.930931091308594,-0.0,-6.980294386949026e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9988098144531,0.0,0.0,9.496405255049468e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,0.0001000017291516,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986877441406,0.0,0.0,7.386094512185082e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.998779296875,0.0,0.0,0.0001000017291516,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9986267089844,0.0,0.0,0.0004743649624288,288.2008361816406,294.1499938964844,294.97662353515625,294.0505065917969,296.3013916015625,295.02313232421875,289.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118298232555,7.247266786691853e-09,0.0010118226055055,-0.0180384740233421,0.0,0.0,0.0,-0.0084056016057729,60.0,8.930931091308594,-0.0,-6.980294386949026e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,9.47669759625569e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.979419701267034e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,7.370766252279282e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.979419701267034e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084533691406,0.0,0.0,0.0004733805253636,288.211181640625,294.1499938964844,294.9622497558594,294.0507202148437,296.2778015136719,295.009521484375,289.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097295744344,7.001733415279432e-09,0.0010097225895151,-0.0173953622579574,0.0,0.0,0.0,-0.0082838777452707,60.0,8.89458179473877,-0.0,-6.951353270778783e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,9.47669759625569e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.979419701267034e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00848388671875,0.0,0.0,7.370766252279282e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.979419701267034e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084533691406,0.0,0.0,0.0004733805253636,288.211181640625,294.1499938964844,294.9622497558594,294.0507202148437,296.2778015136719,295.009521484375,289.4150695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097295744344,7.001733415279432e-09,0.0010097225895151,-0.0173953622579574,0.0,0.0,0.0,-0.0082838777452707,60.0,8.89458179473877,-0.0,-6.951353270778783e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.460100409341976e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.961942123482004e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,7.357857975875959e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.961942123482004e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,0.0004725514445453,288.221435546875,294.1499938964844,294.9482421875,294.0506286621094,296.2546691894531,294.9963684082031,289.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079613421112,6.794953044675367e-09,0.0010079545900225,-0.0168537348508834,0.0,0.0,0.0,-0.0081813680008053,60.0,8.86135482788086,-0.0,-6.927025708591827e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.460100409341976e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.961942123482004e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01824951171875,0.0,0.0,7.357857975875959e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0183410644531,0.0,0.0,9.961942123482004e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181884765625,0.0,0.0,0.0004725514445453,288.221435546875,294.1499938964844,294.9482421875,294.0506286621094,296.2546691894531,294.9963684082031,289.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079613421112,6.794953044675367e-09,0.0010079545900225,-0.0168537348508834,0.0,0.0,0.0,-0.0081813680008053,60.0,8.86135482788086,-0.0,-6.927025708591827e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.449959907215089e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.951263928087428e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02313232421875,0.0,0.0,7.349970837822184e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232238769531,0.0,0.0,9.951263928087428e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,0.0004720449214801,288.2265930175781,294.1499938964844,294.94140625,294.0504150390625,296.2430725097656,294.98980712890625,289.42578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068824049085,6.668618990346431e-09,0.0010068757692351,-0.0165228154510259,0.0,0.0,0.0,-0.0081187468022108,60.0,8.844545364379883,-0.0,-6.91218389192727e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.441647853236644e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.942510951077566e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02801513671875,0.0,0.0,7.34350542188622e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.942510223481804e-05,298.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,0.0004716297262348,288.2317199707031,294.1499938964844,294.93463134765625,294.05010986328125,296.2314147949219,294.9831848144531,289.42938232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059956694021,6.5650596070554465e-09,0.0010059890337288,-0.0162515509873628,0.0,0.0,0.0,-0.0080674020573496,60.0,8.827401161193848,-0.0,-6.900029347889358e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,9.428200428374112e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.92834975477308e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,7.333046232815832e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.92834902717732e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,0.000470957980724,288.24200439453125,294.1499938964844,294.9214172363281,294.0491027832031,296.20831298828125,294.97027587890625,289.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045620147138,6.397516294498473e-09,0.0010045556118711,-0.0158126763999462,0.0,0.0,0.0,-0.0079843392595648,60.0,8.795210838317871,-0.0,-6.880387815044743e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,9.428200428374112e-05,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.92834975477308e-05,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,7.333046232815832e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.037841796875,0.0,0.0,9.92834902717732e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377197265625,0.0,0.0,0.000470957980724,288.24200439453125,294.1499938964844,294.9214172363281,294.0491027832031,296.20831298828125,294.97027587890625,289.4364929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045620147138,6.397516294498473e-09,0.0010045556118711,-0.0158126763999462,0.0,0.0,0.0,-0.0079843392595648,60.0,8.795210838317871,-0.0,-6.880387815044743e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.41748803597875e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.91706911008805e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,7.32471453375183e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.917068382492288e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,0.0004704228776972,288.2522277832031,294.1499938964844,294.9085693359375,294.0474548339844,296.1854553222656,294.9576416015625,289.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034209117293,6.2640546083514445e-09,0.0010034146253019,-0.0154630709439516,0.0,0.0,0.0,-0.0079181781038641,60.0,8.76488208770752,-0.0,-6.864762269742641e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.047607421875,0.0,0.0,9.41748803597875e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.91706911008805e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,7.32471453375183e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,9.917068382492288e-05,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474548339844,0.0,0.0,0.0004704228776972,288.2522277832031,294.1499938964844,294.9085693359375,294.0474548339844,296.1854553222656,294.9576416015625,289.4435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034209117293,6.2640546083514445e-09,0.0010034146253019,-0.0154630709439516,0.0,0.0,0.0,-0.0079181781038641,60.0,8.76488208770752,-0.0,-6.864762269742641e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.409773338120432e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.908945503411816e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,7.318714051507413e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,9.908944775816052e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,0.0004700375138781,288.2624206542969,294.1499938964844,294.8961181640625,294.0450744628906,296.1628723144531,294.9452819824219,289.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025984374806,6.167941712931224e-09,0.0010025922674685,-0.0152112990617752,0.0,0.0,0.0,-0.0078705279156565,60.0,8.735888481140137,-0.0,-6.853520062577445e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.409773338120432e-05,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05731201171875,0.0,0.0,9.908945503411816e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05718994140625,0.0,0.0,7.318714051507413e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572814941406,0.0,0.0,9.908944775816052e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0571594238281,0.0,0.0,0.0004700375138781,288.2624206542969,294.1499938964844,294.8961181640625,294.0450744628906,296.1628723144531,294.9452819824219,289.4505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025984374806,6.167941712931224e-09,0.0010025922674685,-0.0152112990617752,0.0,0.0,0.0,-0.0078705279156565,60.0,8.735888481140137,-0.0,-6.853520062577445e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,9.40515019465238e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,9.904076432576404e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,7.315118273254484e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,9.904076432576404e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,0.0004698065749835,288.2725524902344,294.1499938964844,294.884033203125,294.0418395996094,296.1407165527344,294.9331970214844,289.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110344674681301e-09,0.0010020999470725,-0.015060419216752,0.0,0.0,0.0,-0.007841975428164,60.0,8.708325386047363,-0.0,-6.846787670156118e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,9.40515019465238e-05,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,9.904076432576404e-05,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,7.315118273254484e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669860839844,0.0,0.0,9.904076432576404e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0668640136719,0.0,0.0,0.0004698065749835,288.2725524902344,294.1499938964844,294.884033203125,294.0418395996094,296.1407165527344,294.9331970214844,289.4574890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021060006693,6.110344674681301e-09,0.0010020999470725,-0.015060419216752,0.0,0.0,0.0,-0.007841975428164,60.0,8.708325386047363,-0.0,-6.846787670156118e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,9.40126192290336e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,9.899982251226902e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717468261719,0.0,0.0,7.312093657674268e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,9.89998152363114e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716857910156,0.0,0.0,0.000469612336019,288.27764892578125,294.1499938964844,294.87811279296875,294.0398864746094,296.12957763671875,294.9271545410156,289.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016930755227,6.061902535492436e-09,0.001001687021926,-0.01493351906538,0.0,0.0,0.0,-0.0078179677948355,60.0,8.694525718688965,-0.0,-6.841127486723053e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.399144619237632e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0766906738281,0.0,0.0,9.897752170218156e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765686035156,0.0,0.0,7.310447108466178e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.07666015625,0.0,0.0,9.897752170218156e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0765380859375,0.0,0.0,0.0004695065726991,288.28271484375,294.1499938964844,294.872314453125,294.0376892089844,296.1184387207031,294.9211120605469,289.46441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014668805524,6.035524968694972e-09,0.0010014608269557,-0.014864420518279,0.0,0.0,0.0,-0.0078048878349363,60.0,8.680562973022461,-0.0,-6.838046573420797e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.397840040037408e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.896379197016358e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,7.309432839974761e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.896378469420596e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,0.0004694414383266,288.2928466796875,294.1499938964844,294.8609619140625,294.032470703125,296.0963439941406,294.9091796875,289.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.019279741309447e-09,0.0010013208957388,-0.0148218655958771,0.0,0.0,0.0,-0.0077968291006982,60.0,8.653299331665039,-0.0,-6.836149424316319e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.397840040037408e-05,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.896379197016358e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862731933594,0.0,0.0,7.309432839974761e-05,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.896378469420596e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08624267578125,0.0,0.0,0.0004694414383266,288.2928466796875,294.1499938964844,294.8609619140625,294.032470703125,296.0963439941406,294.9091796875,289.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013268329203,6.019279741309447e-09,0.0010013208957388,-0.0148218655958771,0.0,0.0,0.0,-0.0077968291006982,60.0,8.653299331665039,-0.0,-6.836149424316319e-08,0.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.050000000745058,9.399526607012376e-05,298.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.050000000745058,9.89815525826998e-05,298.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.0,0.050000000745058,7.310744695132598e-05,298.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.050000000745058,9.89815453067422e-05,298.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.050000000745058,0.0004695256939157,288.302978515625,284.95001220703125,294.8500061035156,294.0260925292969,296.0744934082031,294.8974304199219,289.4781494140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015069274231,6.040293598630342e-09,0.0010015008738264,-0.0148769132792949,0.0,0.0,0.0,-0.0078072482720017,60.0,8.62662124633789,-0.0,-6.838603638925633e-08,1.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.050000000745058,9.399526607012376e-05,298.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.050000000745058,9.89815525826998e-05,298.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.095947265625,0.0,0.050000000745058,7.310744695132598e-05,298.46893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.050000000745058,9.89815453067422e-05,298.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0959167480469,0.0,0.050000000745058,0.0004695256939157,288.302978515625,284.95001220703125,294.8500061035156,294.0260925292969,296.0744934082031,294.8974304199219,289.4781494140625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015069274231,6.040293598630342e-09,0.0010015008738264,-0.0148769132792949,0.0,0.0,0.0,-0.0078072482720017,60.0,8.62662124633789,-0.0,-6.838603638925633e-08,1.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0398864746094,0.6710643172264099,0.050000000745058,0.0406041257083416,298.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0398864746094,0.6710643172264099,0.050000000745058,0.0427580997347831,298.6766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.03985595703125,0.6710643172264099,0.050000000745058,0.031580988317728,298.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0398864746094,0.6710643172264099,0.050000000745058,0.0427580997347831,298.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.03985595703125,0.6710643172264099,0.050000000745058,0.2028259932994842,289.204833984375,284.95001220703125,294.8446960449219,294.0226745605469,297.36083984375,297.7955017089844,289.6629333496094,1.0,0.1010411903262138,0.1857390850782394,0.1857390850782394,1.0,1.0,-0.4325917661190033,0.0168619081377983,0.4157298505306244,-0.1002297401428222,0.0,0.0,0.0,8.050775527954102,60.0,1114.76953125,0.0,10.575839042663574,1.0,280.4638671875,283.7505798339844,300.994384765625,303.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,2.4197955110404488e-21,1.2098977555202244e-21,1.2098977555202244e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.7337605953216553,0.050000000745058,0.045024286955595,298.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.7337605953216553,0.050000000745058,0.0474127419292926,298.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0705261230469,0.7337605953216553,0.050000000745058,0.0350188873708248,298.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.070556640625,0.7337605953216553,0.050000000745058,0.0474127419292926,298.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0705261230469,0.7337605953216553,0.050000000745058,0.2249056249856948,290.1800231933594,284.95001220703125,294.83953857421875,294.01934814453125,297.5285339355469,298.48834228515625,290.776611328125,1.0,0.102357268333435,0.3714781701564789,0.3714781701564789,1.0,1.0,-0.4797413945198059,0.0756110996007919,0.4041302800178528,-0.0532848462462425,1.0,1.0,0.0,6.93342399597168,60.0,7099.439453125,0.0,11.974980354309082,1.0,280.5341491699219,287.51043701171875,300.9974365234375,303.0089111328125,293.1499938964844,293.1499938964844,283.1499938964844,2749.91455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1049049198627471,1.0,0.0,0.0,0.5264665484428406,0.5264813899993896,2.460520818203804e-07,3.1356639862060547,3.135651111602783,1.276504644920351e-05,0.0,0.0,-0.0,4041.408203125,0.0,11.360336303710938,1254.10009765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.715729296207428,0.050000000745058,0.0452127605676651,298.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.715729296207428,0.050000000745058,0.0476112142205238,298.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.715729296207428,0.050000000745058,0.0351654812693595,298.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.715729296207428,0.050000000745058,0.0476112142205238,298.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.715729296207428,0.050000000745058,0.2258470952510833,286.9476318359375,284.95001220703125,294.82977294921875,294.0130920410156,297.0174560546875,298.454345703125,286.0858764648437,1.0,0.1049104630947113,0.7429563403129578,0.7429563403129578,1.0,1.0,-0.4817518889904022,0.1964117735624313,0.2853401303291321,0.0666217058897018,1.0,1.0,0.0,7.67501974105835,60.0,15240.8720703125,0.0,12.64883804321289,1.0,282.0564880371094,285.7757568359375,299.0389709472656,300.9651794433594,293.1499938964844,293.1499938964844,283.1499938964844,2681.91796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099571585655212,1.0,0.0,0.0,1.0908037424087524,1.0908058881759644,7.962027837038478e-08,4.265679836273193,4.265669822692871,9.788014722289518e-06,0.0,0.0,-0.0,5228.55908203125,0.0,39.74642562866211,1895.40380859375,0.0,985.6464233398438,0.2792734801769256,1.0,0.0,3.0,1.0,0.0
