time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.715729296207428,0.050000000745058,0.0452127605676651,298.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.715729296207428,0.050000000745058,0.0476112142205238,298.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.715729296207428,0.050000000745058,0.0351654812693595,298.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.715729296207428,0.050000000745058,0.0476112142205238,298.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1596069335937,0.715729296207428,0.050000000745058,0.2258470952510833,286.9476318359375,284.95001220703125,294.82977294921875,294.0130920410156,297.0174560546875,298.454345703125,286.0858764648437,1.0,0.1049104630947113,0.7429563403129578,0.7429563403129578,1.0,1.0,-0.4817518889904022,0.1964117735624313,0.2853401303291321,0.0666217058897018,1.0,1.0,0.0,7.67501974105835,60.0,15240.8720703125,0.0,12.64883804321289,1.0,282.0564880371094,285.7757568359375,299.0389709472656,300.9651794433594,293.1499938964844,293.1499938964844,283.1499938964844,2681.91796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6099571585655212,1.0,0.0,0.0,1.0908037424087524,1.0908058881759644,7.962027837038478e-08,4.265679836273193,4.265669822692871,9.788014722289518e-06,0.0,0.0,-0.0,5228.55908203125,0.0,39.74642562866211,1895.40380859375,0.0,985.6464233398438,0.2792734801769256,1.0,0.0,3.0,1.0,0.0
17733900,298.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7062249183654785,0.050000000745058,0.0452271290123462,298.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7062249183654785,0.050000000745058,0.0476263463497161,298.53662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7062249183654785,0.050000000745058,0.0351766571402549,298.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7062249183654785,0.050000000745058,0.0476263463497161,298.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77655029296875,0.7062249183654785,0.050000000745058,0.2259188741445541,285.6664733886719,284.95001220703125,294.8251647949219,294.0101318359375,296.8963928222656,298.4129638671875,285.3171081542969,1.0,0.1061726585030555,0.9286954402923584,0.9286954402923584,1.0,1.0,-0.4819050133228302,0.20467309653759,0.2772319316864013,0.0749071463942527,1.0,1.0,0.0,8.058194160461426,60.0,14054.5390625,0.0,12.968490600585938,1.0,282.5584411621094,285.085205078125,297.80816650390625,299.3643493652344,293.1499938964844,293.1499938964844,283.1499938964844,4127.7109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240453124046326,1.0,0.0,0.0,1.353251814842224,1.3532549142837524,1.2220361611525732e-07,4.265917778015137,4.265907764434815,9.78598473011516e-06,0.0,0.0,-0.0,4559.51416015625,0.0,75.8582992553711,1895.4361572265625,0.0,1070.7142333984375,0.3405443727970123,1.0,0.0,3.0,1.0,0.0
17733960,298.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.6972103714942932,0.050000000745058,0.045241329818964,298.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.6972103714942932,0.050000000745058,0.0476412959396839,298.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.6972103714942932,0.050000000745058,0.0351876989006996,298.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.6972103714942932,0.050000000745058,0.0476412959396839,298.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.6972103714942932,0.050000000745058,0.2259898036718368,285.2005615234375,284.95001220703125,294.8207092285156,294.0072937011719,296.8320617675781,298.3728332519531,285.106689453125,1.0,0.107425570487976,0.9429563283920288,0.9429563283920288,0.800000011920929,1.0,-0.4820563495159149,0.2108896076679229,0.2711667418479919,0.081170804798603,0.8958582878112793,0.8958582878112793,0.0,8.439727783203125,60.0,13466.3388671875,0.0,13.290104866027832,1.0,282.8658752441406,284.9100646972656,297.07769775390625,298.3590087890625,293.1499938964844,293.1499938964844,283.1499938964844,6291.58251953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910248756408691,1.0,0.0,0.0,1.5637171268463137,1.5637214183807373,1.631588162354092e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4660.68359375,0.0,119.54198455810548,1895.4371337890625,0.0,880.0547485351562,0.3959519565105438,1.0,0.0,3.0,1.0,0.0
17734020,298.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6817992329597473,0.050000000745058,0.0452684722840786,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6817992329597473,0.050000000745058,0.047669880092144,298.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6817992329597473,0.050000000745058,0.035208810120821,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6817992329597473,0.050000000745058,0.047669880092144,298.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6817992329597473,0.050000000745058,0.2261253893375396,285.0382080078125,284.95001220703125,294.81231689453125,294.0019836425781,296.01007080078125,298.3044128417969,285.00762939453125,1.0,0.1099040955305099,0.9714781641960144,0.9714781641960144,0.4000000059604645,1.0,-0.4823420941829681,0.3461800515651703,0.1361620724201202,0.2160091996192932,0.8835873603820801,0.8835873603820801,0.0,9.18598747253418,60.0,13218.0654296875,0.0,13.939067840576172,1.0,283.1004333496094,284.7639465332031,296.610107421875,297.6704406738281,293.1499938964844,293.1499938964844,283.1499938964844,10317.2294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496607631444931,1.0,0.0,0.0,1.915578842163086,1.9155855178833008,2.448462623760861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.71875,0.0,223.1974029541016,1895.4371337890625,0.0,496.6256408691406,0.4778895974159241,1.0,0.0,3.0,1.0,0.0
17734080,298.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6817992329597473,0.050000000745058,0.0452684722840786,298.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6817992329597473,0.050000000745058,0.047669880092144,298.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6817992329597473,0.050000000745058,0.035208810120821,298.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6817992329597473,0.050000000745058,0.047669880092144,298.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.6817992329597473,0.050000000745058,0.2261253893375396,285.0382080078125,284.95001220703125,294.81231689453125,294.0019836425781,296.01007080078125,298.3044128417969,285.00762939453125,1.0,0.1099040955305099,0.9714781641960144,0.9714781641960144,0.4000000059604645,1.0,-0.4823420941829681,0.3461800515651703,0.1361620724201202,0.2160091996192932,0.8835873603820801,0.8835873603820801,0.0,9.18598747253418,60.0,13218.0654296875,0.0,13.939067840576172,1.0,283.1004333496094,284.7639465332031,296.610107421875,297.6704406738281,293.1499938964844,293.1499938964844,283.1499938964844,10317.2294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496607631444931,1.0,0.0,0.0,1.915578842163086,1.9155855178833008,2.448462623760861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.71875,0.0,223.1974029541016,1895.4371337890625,0.0,496.6256408691406,0.4778895974159241,1.0,0.0,3.0,1.0,0.0
17734140,298.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6732606887817383,0.050000000745058,0.0452854596078395,298.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6732606887817383,0.050000000745058,0.0476877726614475,298.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6732606887817383,0.050000000745058,0.0352220237255096,298.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6732606887817383,0.050000000745058,0.0476877726614475,297.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6732606887817383,0.050000000745058,0.2262102514505386,284.9379577636719,284.95001220703125,294.80731201171875,293.99884033203125,295.050048828125,298.2681579589844,284.8896789550781,1.0,0.1114694848656654,0.989707887172699,0.989707887172699,0.1443404853343963,1.0,-0.4825457334518432,0.460731565952301,0.0218141619116067,0.3301766514778137,0.8345667719841003,0.8345667719841003,0.0,9.65932559967041,60.0,12958.482421875,-0.0,14.35805606842041,1.0,283.13623046875,284.6663513183594,296.6368408203125,297.6358642578125,293.1499938964844,293.1499938964844,283.1499938964844,12859.87109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4502686858177185,1.0,0.0,0.0,2.038275718688965,2.038283586502075,2.772165998976561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.24755859375,0.0,273.8166809082031,1895.4371337890625,0.0,375.5147399902344,0.511684238910675,1.0,0.0,3.0,1.0,0.0
17734200,298.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6684867739677429,0.050000000745058,0.0452957116067409,298.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6684867739677429,0.050000000745058,0.0476985648274421,298.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6684867739677429,0.050000000745058,0.0352299958467483,298.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6684867739677429,0.050000000745058,0.0476985648274421,297.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6684867739677429,0.050000000745058,0.2262614518404007,284.8744812011719,284.95001220703125,294.8045959472656,293.99713134765625,294.8259582519531,298.2497253417969,284.8369445800781,1.0,0.112346164882183,1.0,1.0,0.0,1.0,-0.4826359152793884,0.4826342463493347,1.6457422589155613e-06,0.3520431220531463,0.7807824015617371,0.7807824015617371,0.0,9.937603950500488,60.0,12828.1083984375,-0.0,14.59609603881836,1.0,283.143310546875,284.6390380859375,296.6890869140625,297.6647644042969,293.1499938964844,293.1499938964844,283.1499938964844,15470.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.431595504283905,1.0,0.0,0.0,2.05318021774292,2.0531885623931885,2.8128562234996934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.6875,0.0,290.0613708496094,1895.4371337890625,0.0,335.35675048828125,0.5160613656044006,1.0,0.0,3.0,1.0,0.0
17734260,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.6590355038642883,0.050000000745058,0.0453178919851779,298.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.6590355038642883,0.050000000745058,0.0477219261229038,298.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.6590355038642883,0.050000000745058,0.0352472513914108,298.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.6590355038642883,0.050000000745058,0.0477219261229038,297.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.6590355038642883,0.050000000745058,0.2263722568750381,284.8249816894531,284.95001220703125,294.7992248535156,293.9937744140625,294.7999267578125,298.2152404785156,284.8358154296875,1.0,0.1141699776053428,1.0,1.0,0.0,1.0,-0.4828723967075348,0.4828720390796661,3.46828926467424e-07,0.3524951338768005,0.6911941170692444,0.6911941170692444,0.0,10.533567428588867,60.0,12564.587890625,-0.0,15.098970413208008,1.0,283.1485290527344,284.70458984375,296.80731201171875,297.7483215332031,293.1499938964844,293.1499938964844,283.1499938964844,20990.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4065477550029754,1.0,0.0,0.0,1.9087961912155151,1.9088047742843628,2.4311543711519334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.4560546875,0.0,262.8830261230469,1895.4371337890625,0.0,287.333740234375,0.4980342090129852,1.0,0.0,3.0,1.0,0.0
17734320,298.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.6562298536300659,0.050000000745058,0.0453250296413898,298.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.6562298536300659,0.050000000745058,0.0477294400334358,298.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.6562298536300659,0.050000000745058,0.0352528020739555,298.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.6562298536300659,0.050000000745058,0.0477294400334358,297.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.6562298536300659,0.050000000745058,0.226407915353775,284.8380126953125,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2054443359375,284.8578796386719,1.0,0.1147494614124298,1.0,1.0,0.0,1.0,-0.4829484522342682,0.4829480946063995,3.4693491102189e-07,0.3526444435119629,0.6808331608772278,0.6808331608772278,0.0,10.725353240966797,48.0,12526.650390625,-0.0,15.260904312133787,1.0,283.1490478515625,284.741943359375,296.8420104980469,297.7789001464844,293.1499938964844,293.1499938964844,283.1499938964844,21609.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020955860614776,1.0,0.0,0.0,1.8591768741607664,1.8591853380203247,2.306400972429401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.54248046875,0.0,249.37388610839844,1895.4371337890625,0.0,279.3731689453125,0.4894573390483856,1.0,0.0,3.0,1.0,0.0
17734380,298.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.647944986820221,0.050000000745058,0.045347835868597,298.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.647944986820221,0.050000000745058,0.04775345697999,298.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.647944986820221,0.050000000745058,0.0352705381810665,298.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.647944986820221,0.050000000745058,0.04775345697999,297.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.647944986820221,0.050000000745058,0.226521834731102,284.92047119140625,284.95001220703125,294.7912902832031,293.9888610839844,294.7919921875,298.17108154296875,284.934814453125,1.0,0.1165265291929245,1.0,1.0,0.0,1.0,-0.4831914901733398,0.4831911325454712,3.473215599569812e-07,0.3532288074493408,0.69045490026474,0.69045490026474,0.0,11.33926010131836,36.0,12566.68359375,-0.0,15.77957248687744,1.0,283.1498413085937,284.83111572265625,296.962158203125,297.9136047363281,293.1499938964844,293.1499938964844,283.1499938964844,19721.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978371322154999,1.0,0.0,0.0,1.782604455947876,1.7826120853424072,2.120329583021885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.2255859375,0.0,219.2845153808593,1895.4371337890625,0.0,271.8966979980469,0.4705459475517273,1.0,0.0,3.0,1.0,0.0
17734440,298.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.647944986820221,0.050000000745058,0.045347835868597,298.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.647944986820221,0.050000000745058,0.04775345697999,298.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.647944986820221,0.050000000745058,0.0352705381810665,298.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.647944986820221,0.050000000745058,0.04775345697999,297.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.647944986820221,0.050000000745058,0.226521834731102,284.92047119140625,284.95001220703125,294.7912902832031,293.9888610839844,294.7919921875,298.17108154296875,284.934814453125,1.0,0.1165265291929245,1.0,1.0,0.0,1.0,-0.4831914901733398,0.4831911325454712,3.473215599569812e-07,0.3532288074493408,0.69045490026474,0.69045490026474,0.0,11.33926010131836,36.0,12566.68359375,-0.0,15.77957248687744,1.0,283.1498413085937,284.83111572265625,296.962158203125,297.9136047363281,293.1499938964844,293.1499938964844,283.1499938964844,19721.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3978371322154999,1.0,0.0,0.0,1.782604455947876,1.7826120853424072,2.120329583021885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.2255859375,0.0,219.2845153808593,1895.4371337890625,0.0,271.8966979980469,0.4705459475517273,1.0,0.0,3.0,1.0,0.0
17734500,298.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6451126933097839,0.050000000745058,0.0453562885522842,298.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6451126933097839,0.050000000745058,0.047762356698513,298.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6451126933097839,0.050000000745058,0.0352771133184433,298.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6451126933097839,0.050000000745058,0.047762356698513,297.8397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.6451126933097839,0.050000000745058,0.2265640646219253,284.9401550292969,284.95001220703125,294.78839111328125,293.9870910644531,294.7890625,298.1570739746094,284.9457092285156,1.0,0.117179550230503,1.0,1.0,0.0,1.0,-0.4832815825939178,0.4832812249660492,3.4749368182929175e-07,0.3535092771053314,0.6979985237121582,0.6979985237121582,0.0,11.56745147705078,36.0,12589.056640625,-0.0,15.972479820251465,1.0,283.1499328613281,284.8374328613281,297.00067138671875,297.9658508300781,293.1499938964844,293.1499938964844,283.1499938964844,18801.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016858637332916,1.0,0.0,0.0,1.782210111618042,1.7822176218032837,2.1193916666106818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5053.9404296875,0.0,215.8100128173828,1895.4371337890625,0.0,278.6481628417969,0.4683631956577301,1.0,0.0,3.0,1.0,0.0
17734560,298.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6429803967475891,0.050000000745058,0.0453628934919834,298.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6429803967475891,0.050000000745058,0.0477693118155002,298.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6429803967475891,0.050000000745058,0.0352822504937648,298.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6429803967475891,0.050000000745058,0.0477693118155002,297.82525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.6429803967475891,0.050000000745058,0.2265970557928085,284.9472351074219,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1446838378906,284.9487609863281,1.0,0.1176839396357536,1.0,1.0,0.0,1.0,-0.4833519756793976,0.4833516180515289,3.4765241707646055e-07,0.3537822365760803,0.7009287476539612,0.7009287476539612,0.0,11.746281623840332,25.0,12592.4638671875,-0.0,16.123695373535156,1.0,283.14996337890625,284.8390197753906,297.021240234375,297.9979248046875,293.1499938964844,293.1499938964844,283.1499938964844,18390.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4066416919231415,1.0,0.0,0.0,1.7815264463424685,1.78153395652771,2.1177659448312625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.7568359375,0.0,214.115463256836,1895.4371337890625,0.0,287.5033569335937,0.4672346115112304,1.0,0.0,3.0,1.0,0.0
17734620,298.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6411303281784058,0.050000000745058,0.0453687980771064,298.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6411303281784058,0.050000000745058,0.0477755293250083,298.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6411303281784058,0.050000000745058,0.0352868437767028,298.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6411303281784058,0.050000000745058,0.0477755293250083,297.8096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6411303281784058,0.050000000745058,0.2266265451908111,284.9496154785156,284.95001220703125,294.78253173828125,293.9835205078125,294.7830810546875,298.1310729980469,284.9501342773437,1.0,0.1181316822767257,1.0,1.0,0.0,1.0,-0.4834149181842804,0.4834145605564117,3.478348276075849e-07,0.354116141796112,0.7020007371902466,0.7020007371902466,0.0,11.907052040100098,25.0,12589.43359375,-0.0,16.25965690612793,1.0,283.1499938964844,284.8407592773437,297.0259094238281,298.0126953125,293.1499938964844,293.1499938964844,283.1499938964844,18203.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124081134796142,1.0,0.0,0.0,1.7792552709579468,1.779262661933899,2.1123695148617122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.20263671875,0.0,212.7841644287109,1895.4371337890625,0.0,298.0539245605469,0.4663154184818268,1.0,0.0,3.0,1.0,0.0
17734680,298.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6405336856842041,0.050000000745058,0.0453707389533519,298.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6405336856842041,0.050000000745058,0.0477775707840919,298.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6410633325576782,0.1562100201845169,0.0353793874382972,298.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6405336856842041,0.050000000745058,0.0477775707840919,297.8016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6405336856842041,0.050000000745058,0.2266362309455871,284.9502868652344,284.95001220703125,294.7807922363281,293.98248291015625,294.7813415527344,298.1239929199219,284.9507141113281,1.0,0.1182869747281074,1.0,1.0,0.0,1.0,-0.4835425913333893,0.4835422337055206,3.480115253751137e-07,0.3543639481067657,0.7024747729301453,0.7024747729301453,0.0,11.961234092712402,43.0,12588.9599609375,-0.0,16.31199073791504,1.0,283.1499938964844,284.8415832519531,297.0212097167969,298.0116271972656,293.1499938964844,293.1499938964844,283.1499938964844,18141.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149914085865021,1.0,0.0,0.0,1.7783889770507812,1.7783963680267334,2.110313204184422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.49609375,0.0,212.31153869628903,1895.4371337890625,0.0,302.872314453125,0.4659997522830963,1.0,0.0,3.0,1.0,0.0
17734740,298.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6321032047271729,0.050000000745058,0.0453998446464538,298.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6321032047271729,0.1474836319684982,0.0478082224726676,298.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9130967259407043,0.1555268615484237,0.1065814942121505,298.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6321032047271729,0.050000000745058,0.0478082224726676,297.7888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.6321032047271729,0.050000000745058,0.2267816215753555,285.0346374511719,284.95001220703125,294.7780456542969,293.9808349609375,294.7784729003906,298.0923156738281,285.11444091796875,1.0,0.1191589832305908,1.0,1.0,0.0,1.0,-0.4376202821731567,0.4376199245452881,3.579418432764214e-07,0.4248917400836944,0.7683401107788086,0.7683401107788086,0.0,13.465625762939451,43.0,13137.791015625,-0.0,19.28746795654297,1.0,283.1499938964844,284.9443359375,297.0293273925781,298.06805419921875,293.1499938964844,293.1499938964844,283.1499938964844,15901.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420912891626358,1.0,0.0,0.0,1.8323323726654053,1.832339644432068,2.240278007548113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.33056640625,0.0,219.61427307128903,1895.4371337890625,0.0,314.1458740234375,0.4741934835910797,1.0,0.0,3.0,1.0,0.0
17734800,298.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.5151797533035278,0.050000000745058,0.0041978759691119,298.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.5151797533035278,0.148651972413063,0.0044205635786056,298.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.5151797533035278,0.1573876589536667,0.0032650134526193,298.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.5151797533035278,0.050000000745058,0.0044205654412508,297.7807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.5151797533035278,0.050000000745058,0.0209692604839801,285.1189880371094,284.95001220703125,294.7765808105469,293.97998046875,294.762451171875,298.0689392089844,285.1310729980469,1.0,0.1201056316494941,1.0,1.0,0.0,1.0,-0.752209484577179,0.752208948135376,5.323272489476949e-07,0.4088842570781708,0.857213020324707,0.857213020324707,0.0,3.9467928409576416,63.0,15135.4296875,-0.0,1.7453389167785645,1.0,283.1499938964844,284.9740295410156,297.0548095703125,298.1374816894531,293.1499938964844,293.1499938964844,283.1499938964844,12702.6865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280176162719726,1.0,0.0,0.0,1.9579777717590328,1.957985043525696,2.558049345680047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.337890625,0.0,246.06944274902344,1895.4371337890625,0.0,328.1209716796875,0.4949254691600799,1.0,0.0,3.0,1.0,0.0
17734860,297.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.6973328590393066,0.050000000745058,0.0452407486736774,297.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8791418075561523,0.1502404510974884,0.0966845676302909,298.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8791418075561523,0.1638922095298767,0.0714108943939209,297.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.6973328590393066,0.1438879519701004,0.0476406849920749,297.7645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.6973328590393066,0.050000000745058,0.225986897945404,285.1019287109375,284.95001220703125,294.77392578125,293.9784240722656,294.77410888671875,298.0340576171875,285.0818786621094,1.0,0.1218597963452339,1.0,1.0,0.0,1.0,-0.584376871585846,0.5843764543533325,4.385670138162824e-07,0.4321471750736236,0.9317007660865784,0.9317007660865784,0.0,9.30481243133545,63.0,15170.853515625,-0.0,20.659814834594727,1.0,283.1499938964844,284.8487854003906,297.0991516113281,298.2435913085937,293.1499938964844,293.1499938964844,283.1499938964844,11826.8525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480664134025574,1.0,0.0,0.0,2.1519038677215576,2.151911973953247,3.089861877469957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5442.65673828125,0.0,311.1527099609375,1895.4371337890625,0.0,370.55517578125,0.5354887247085571,1.0,0.0,3.0,1.0,0.0
17734920,297.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7213915586471558,0.050000000745058,0.0452040657401084,297.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8524424433708191,0.1515599191188812,0.0796770006418228,298.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8524424433708191,0.1665366441011428,0.0588491596281528,297.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9146001935005188,0.1448802500963211,0.0978893488645553,297.75946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.7213915586471558,0.050000000745058,0.2258036583662033,285.0798645019531,284.95001220703125,294.77313232421875,293.9779663085937,294.7734375,298.0243835449219,285.0686950683594,1.0,0.1226081550121307,1.0,1.0,0.0,1.0,-0.6089090704917908,0.6089085936546326,4.617927515937481e-07,0.4507756233215332,0.9397030472755432,0.9397030472755432,0.0,8.52855396270752,83.0,15569.90625,-0.0,21.73958206176757,1.0,283.1499938964844,284.83660888671875,297.0992126464844,298.25811767578125,293.1499938964844,293.1499938964844,283.1499938964844,12116.2841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4540091156959533,1.0,0.0,0.0,2.200989007949829,2.2009975910186768,3.232430003663467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5454.09423828125,0.0,331.7782592773437,1895.4371337890625,0.0,384.08502197265625,0.5498883724212646,1.0,0.0,3.0,1.0,0.0
17734980,297.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8359408974647522,0.1430340707302093,0.0666589140892028,297.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8359408974647522,0.1600808501243591,0.0701951682567596,298.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8359408974647522,0.1792458891868591,0.0518459118902683,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8359408974647522,0.1487257629632949,0.070195272564888,297.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7359944581985474,0.050000000745058,0.2257030606269836,285.0338439941406,284.95001220703125,294.7704162597656,293.9764099121094,294.7706298828125,297.9906311035156,285.0113525390625,1.0,0.1262376457452774,1.0,1.0,0.0,1.0,-0.6448644399642944,0.6448639035224915,4.997065730094619e-07,0.4836865365505218,0.9827842712402344,0.9827842712402344,0.0,8.357173919677734,103.0,16285.67578125,-0.0,22.08578109741211,1.0,283.1499938964844,284.7298889160156,297.0763854980469,298.28521728515625,293.1499938964844,293.1499938964844,283.1499938964844,13465.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746366739273071,1.0,0.0,0.0,2.417189836502075,2.417199850082397,3.898655620560021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.6572265625,0.0,433.7800903320313,1895.4371337890625,0.0,434.9326171875,0.6010351777076721,1.0,0.0,3.0,1.0,0.0
17735040,297.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8359408974647522,0.1430340707302093,0.0666589140892028,297.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8359408974647522,0.1600808501243591,0.0701951682567596,298.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.8359408974647522,0.1792458891868591,0.0518459118902683,297.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8359408974647522,0.1487257629632949,0.070195272564888,297.7398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.7359944581985474,0.050000000745058,0.2257030606269836,285.0338439941406,284.95001220703125,294.7704162597656,293.9764099121094,294.7706298828125,297.9906311035156,285.0113525390625,1.0,0.1262376457452774,1.0,1.0,0.0,1.0,-0.6448644399642944,0.6448639035224915,4.997065730094619e-07,0.4836865365505218,0.9827842712402344,0.9827842712402344,0.0,8.357173919677734,103.0,16285.67578125,-0.0,22.08578109741211,1.0,283.1499938964844,284.7298889160156,297.0763854980469,298.28521728515625,293.1499938964844,293.1499938964844,283.1499938964844,13465.7109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746366739273071,1.0,0.0,0.0,2.417189836502075,2.417199850082397,3.898655620560021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5471.6572265625,0.0,433.7800903320313,1895.4371337890625,0.0,434.9326171875,0.6010351777076721,1.0,0.0,3.0,1.0,0.0
17735100,297.8673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8596320152282715,0.1438145488500595,0.0798080340027809,297.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8596320152282715,0.163951575756073,0.0840416848659515,298.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8596320152282715,0.1846498399972915,0.0620729029178619,297.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8596320152282715,0.1509264409542083,0.0840416923165321,297.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7151082754135132,0.050000000745058,0.2258493453264236,285.0181884765625,284.95001220703125,294.7693176269531,293.9757995605469,294.7695007324219,297.9765319824219,285.0209045410156,1.0,0.1283925622701645,1.0,1.0,0.0,1.0,-0.643035888671875,0.643035352230072,4.960658657182648e-07,0.4787101745605469,0.9957008361816406,0.9957008361816406,0.0,9.08487033843994,103.0,16622.51171875,-0.0,25.129701614379883,1.0,283.1499938964844,284.7296142578125,297.0572204589844,298.2943420410156,293.1499938964844,293.1499938964844,283.1499938964844,14532.4150390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.481730192899704,1.0,0.0,0.0,2.5206096172332764,2.520620584487915,4.23940122118438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5502.77734375,0.0,491.3049621582031,1895.4371337890625,0.0,453.9432678222656,0.6233294010162354,1.0,0.0,3.0,1.0,0.0
17735160,297.834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8644019961357117,0.1451354473829269,0.0826357379555702,297.93475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8644019961357117,0.1676684617996215,0.0870194062590599,298.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8644019961357117,0.1896694302558899,0.0642722398042678,297.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8644019961357117,0.1531724631786346,0.0870194062590599,297.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.710850179195404,0.050000000745058,0.2258809953927993,285.0182189941406,284.95001220703125,294.7684020996094,293.9753112792969,294.7685546875,297.9632568359375,285.016845703125,1.0,0.1308143138885498,1.0,1.0,0.0,1.0,-0.6562179327011108,0.6562174558639526,5.095396318210987e-07,0.4893378615379333,1.0,1.0,0.0,9.374671936035156,123.0,16960.587890625,-0.0,26.61009407043457,1.0,283.1499938964844,284.7093811035156,297.0450744628906,298.30224609375,293.1499938964844,293.1499938964844,283.1499938964844,15286.5810546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4880110621452331,1.0,0.0,0.0,2.6037697792053223,2.6037814617156982,4.523749339568895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.18408203125,0.0,540.3773803710938,1895.4371337890625,0.0,471.4840087890625,0.6459611654281616,1.0,0.0,3.0,1.0,0.0
17735220,297.7978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8708927631378174,0.1469237804412841,0.0865906625986099,297.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8708927631378174,0.1720867902040481,0.0911841392517089,298.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8708927631378174,0.1955680549144745,0.0673482939600944,297.8367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8708927631378174,0.1560062170028686,0.0911841392517089,297.7064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7048812508583069,0.1261460483074188,0.2259255051612854,285.0125732421875,284.95001220703125,294.7675170898437,293.974853515625,294.76763916015625,297.9486389160156,285.0118103027344,1.0,0.1341928541660308,1.0,1.0,0.0,1.0,-0.6747128367424011,0.6747123003005981,5.287000703901867e-07,0.5041541457176208,1.0,1.0,0.0,9.782904624938965,123.0,17426.947265625,-0.0,28.77450180053711,1.0,283.1499938964844,284.68719482421875,297.0340881347656,298.3157653808594,293.1499938964844,293.1499938964844,283.1499938964844,16578.919921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949389100074768,1.0,0.0,0.0,2.712077379226685,2.712090015411377,4.907919901597779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.33837890625,0.0,610.6222534179688,1895.4371337890625,0.0,491.63970947265625,0.6694684028625488,1.0,0.0,3.0,1.0,0.0
17735280,297.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8333982229232788,0.1508980989456176,0.065336637198925,297.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8333982229232788,0.176567256450653,0.0688026249408721,298.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8333982229232788,0.2010481059551239,0.0508173815906047,297.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8333982229232788,0.1596239954233169,0.0688026249408721,297.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9049737453460692,0.126284047961235,0.4183739721775055,285.0259094238281,284.95001220703125,294.7671203613281,293.9747009277344,294.7672119140625,297.9483947753906,285.0379638671875,1.0,0.1364014744758606,1.0,1.0,0.0,1.0,-0.7025193572044373,0.7025187611579895,5.562108640333463e-07,0.522703230381012,1.0,1.0,0.0,8.726616859436035,143.0,17952.390625,-0.0,34.70972442626953,1.0,283.1499938964844,284.70751953125,297.0321044921875,298.3368225097656,293.1499938964844,293.1499938964844,283.1499938964844,17184.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990296959877014,1.0,0.0,0.0,2.7611541748046875,2.761167287826538,5.087151748739416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5566.46533203125,0.0,644.3746948242188,1895.4371337890625,0.0,503.9549255371094,0.6842491626739502,1.0,0.0,3.0,1.0,0.0
17735340,297.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8427326083183289,0.1590148508548736,0.0702770501375198,297.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8427326083183289,0.186570718884468,0.0740051195025444,298.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8427326083183289,0.2121460437774658,0.054659929126501,297.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8427326083183289,0.1677594631910324,0.0740051195025444,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8427326083183289,0.1272273659706115,0.3510484397411346,285.0741577148437,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.93682861328125,285.0849304199219,1.0,0.1429125517606735,1.0,1.0,0.0,1.0,-0.7489937543869019,0.7489931583404541,6.083818107072148e-07,0.5618106722831726,1.0,1.0,0.0,9.486513137817385,163.0,19149.697265625,-0.0,36.0697135925293,1.0,283.1499938964844,284.7284240722656,297.046142578125,298.4150695800781,293.1499938964844,293.1499938964844,283.1499938964844,18910.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133587718009949,1.0,0.0,0.0,2.896538019180298,2.896552324295044,5.59824343326909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.35107421875,0.0,743.8824462890625,1895.4371337890625,0.0,549.6463012695312,0.7172363996505737,1.0,0.0,3.0,1.0,0.0
17735400,297.8051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8427326083183289,0.1590148508548736,0.0702770501375198,297.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8427326083183289,0.186570718884468,0.0740051195025444,298.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8427326083183289,0.2121460437774658,0.054659929126501,297.8345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8427326083183289,0.1677594631910324,0.0740051195025444,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8427326083183289,0.1272273659706115,0.3510484397411346,285.0741577148437,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.93682861328125,285.0849304199219,1.0,0.1429125517606735,1.0,1.0,0.0,1.0,-0.7489937543869019,0.7489931583404541,6.083818107072148e-07,0.5618106722831726,1.0,1.0,0.0,9.486513137817385,163.0,19149.697265625,-0.0,36.0697135925293,1.0,283.1499938964844,284.7284240722656,297.046142578125,298.4150695800781,293.1499938964844,293.1499938964844,283.1499938964844,18910.826171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5133587718009949,1.0,0.0,0.0,2.896538019180298,2.896552324295044,5.59824343326909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.35107421875,0.0,743.8824462890625,1895.4371337890625,0.0,549.6463012695312,0.7172363996505737,1.0,0.0,3.0,1.0,0.0
17735460,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8504019379615784,0.1646819859743118,0.0745101124048233,297.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8504019379615784,0.194519817829132,0.0784627422690391,298.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8504019379615784,0.2208591401576995,0.0579523108899593,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8504019379615784,0.1742515563964843,0.0784627422690391,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8504019379615784,0.1286637336015701,0.3721934556961059,285.1185302734375,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.9106140136719,285.12652587890625,1.0,0.1503991484642028,1.0,1.0,0.0,1.0,-0.7939181327819824,0.7939174771308899,6.596183652618492e-07,0.5967201590538025,1.0,1.0,0.0,10.172978401184082,183.0,20195.751953125,-0.0,42.304649353027344,1.0,283.1499938964844,284.7491455078125,297.0513000488281,298.48260498046875,293.1499938964844,293.1499938964844,283.1499938964844,20463.759765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288455486297607,1.0,0.0,0.0,3.0131218433380127,3.0131373405456543,6.057964014871686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.46484375,0.0,837.3689575195312,1895.4371337890625,0.0,603.8079223632812,0.745685338973999,1.0,0.0,3.0,1.0,0.0
17735520,297.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8504019379615784,0.1646819859743118,0.0745101124048233,297.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8504019379615784,0.194519817829132,0.0784627422690391,298.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8504019379615784,0.2208591401576995,0.0579523108899593,297.8130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8504019379615784,0.1742515563964843,0.0784627422690391,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170959472656,0.8504019379615784,0.1286637336015701,0.3721934556961059,285.1185302734375,284.95001220703125,294.76678466796875,293.97479248046875,294.7667541503906,297.9106140136719,285.12652587890625,1.0,0.1503991484642028,1.0,1.0,0.0,1.0,-0.7939181327819824,0.7939174771308899,6.596183652618492e-07,0.5967201590538025,1.0,1.0,0.0,10.172978401184082,183.0,20195.751953125,-0.0,42.304649353027344,1.0,283.1499938964844,284.7491455078125,297.0513000488281,298.48260498046875,293.1499938964844,293.1499938964844,283.1499938964844,20463.759765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5288455486297607,1.0,0.0,0.0,3.0131218433380127,3.0131373405456543,6.057964014871686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.46484375,0.0,837.3689575195312,1895.4371337890625,0.0,603.8079223632812,0.745685338973999,1.0,0.0,3.0,1.0,0.0
17735580,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.858694851398468,0.1690749078989029,0.079258419573307,297.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.858694851398468,0.2013247311115265,0.0834629386663436,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.858694851398468,0.2286151945590973,0.0616454407572746,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.858694851398468,0.1797644048929214,0.0834629386663436,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.858694851398468,0.1299270689487457,0.395912230014801,285.17236328125,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.8779296875,285.1818542480469,1.0,0.1588163077831268,1.0,1.0,0.0,1.0,-0.8445199728012085,0.8445192575454712,7.199980132099881e-07,0.6356391310691833,1.0,1.0,0.0,10.96198272705078,203.0,21355.693359375,-0.0,50.12330627441406,1.0,283.1499938964844,284.7838134765625,297.05328369140625,298.5510559082031,293.1499938964844,293.1499938964844,283.1499938964844,21901.208984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444220304489136,1.0,0.0,0.0,3.117152452468872,3.117169141769409,6.483497827503015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.5859375,0.0,927.1307983398438,1895.4371337890625,0.0,663.7264404296875,0.7711026668548584,1.0,0.0,3.0,1.0,0.0
17735640,297.743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.858694851398468,0.1690749078989029,0.079258419573307,297.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.858694851398468,0.2013247311115265,0.0834629386663436,298.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.858694851398468,0.2286151945590973,0.0616454407572746,297.7845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.858694851398468,0.1797644048929214,0.0834629386663436,297.5381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.170654296875,0.858694851398468,0.1299270689487457,0.395912230014801,285.17236328125,284.95001220703125,294.7677307128906,293.9755554199219,294.7676696777344,297.8779296875,285.1818542480469,1.0,0.1588163077831268,1.0,1.0,0.0,1.0,-0.8445199728012085,0.8445192575454712,7.199980132099881e-07,0.6356391310691833,1.0,1.0,0.0,10.96198272705078,203.0,21355.693359375,-0.0,50.12330627441406,1.0,283.1499938964844,284.7838134765625,297.05328369140625,298.5510559082031,293.1499938964844,293.1499938964844,283.1499938964844,21901.208984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444220304489136,1.0,0.0,0.0,3.117152452468872,3.117169141769409,6.483497827503015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.5859375,0.0,927.1307983398438,1895.4371337890625,0.0,663.7264404296875,0.7711026668548584,1.0,0.0,3.0,1.0,0.0
