time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.8625569343566895,0.1709326356649398,0.0815326571464538,297.8650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.8625569343566895,0.2044162899255752,0.0858578160405159,297.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.8625569343566895,0.232252225279808,0.0634142905473709,297.76885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2019348144531,0.8625569343566895,0.1822363436222076,0.0858578160405159,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20196533203125,0.8640947341918945,0.1303926557302475,0.4094655513763428,285.20367431640625,284.95001220703125,294.7684936523437,293.9761047363281,294.7684020996094,297.8603210449219,285.212890625,1.0,0.1633747965097427,1.0,1.0,0.0,1.0,-0.8722403645515442,0.8722396492958069,7.543272886323393e-07,0.6567943096160889,1.0,1.0,0.0,11.382555961608888,203.0,21993.947265625,-0.0,54.70392227172852,1.0,283.1499938964844,284.8028869628906,297.0550537109375,298.5888977050781,293.1499938964844,293.1499938964844,283.1499938964844,22699.376953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523778200149536,1.0,0.0,0.0,3.1734447479248047,3.173462152481079,6.719782277286868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.37890625,0.0,978.2724609375,1895.4371337890625,0.0,696.5811767578125,0.7820768356323242,1.0,0.0,3.0,1.0,0.0
17735760,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.863810122013092,0.1728534251451492,0.0822794288396835,297.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.863810122013092,0.2075046151876449,0.0866441950201988,297.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.863810122013092,0.23592109978199,0.0639951080083847,297.7543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.863810122013092,0.1847184002399444,0.0866441950201988,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2380065917969,0.8783121109008789,0.1305350959300995,0.4318752586841583,285.2398986816406,284.95001220703125,294.7694396972656,293.97674560546875,294.7693176269531,297.8437194824219,285.2509765625,1.0,0.1681877076625824,1.0,1.0,0.0,1.0,-0.9027714133262634,0.9027706384658812,7.931951699902129e-07,0.6799601316452026,1.0,1.0,0.0,11.746170043945312,223.0,22661.16015625,-0.0,59.9529914855957,1.0,283.1499938964844,284.8321838378906,297.0572204589844,298.628173828125,293.1499938964844,293.1499938964844,283.1499938964844,23239.115234375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5605167746543884,1.0,0.0,0.0,3.210951566696167,3.2109694480896,6.879562874928524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.50537109375,0.0,1013.3707275390624,1895.4371337890625,0.0,731.8494262695312,0.7940528988838196,1.0,0.0,3.0,1.0,0.0
17735820,297.6766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.8645041584968567,0.1764291226863861,0.0826945304870605,297.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.8645041584968567,0.2132164537906646,0.0870813205838203,297.9478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.8645041584968567,0.2427137345075607,0.0643179714679718,297.72821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.314453125,0.8645041584968567,0.1893150508403778,0.0870813205838203,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3155517578125,0.9119244813919068,0.1300347596406936,0.482470840215683,285.3173217773437,284.95001220703125,294.7717590332031,293.9783020019531,294.7716064453125,297.8133544921875,285.3291931152344,1.0,0.1779431849718094,1.0,1.0,0.0,1.0,-0.9651368856430054,0.9651360511779784,8.762845595811086e-07,0.7270575761795044,1.0,1.0,0.0,12.445310592651367,223.0,24040.5546875,-0.0,71.66732025146484,1.0,283.1499938964844,284.8890686035156,297.06402587890625,298.71319580078125,293.1499938964844,293.1499938964844,283.1499938964844,24461.701171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5768316388130188,1.0,0.0,0.0,3.2943315505981445,3.2943501472473145,7.241489470288798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.37939453125,0.0,1094.38232421875,1895.4371337890625,0.0,807.849609375,0.8114939332008362,1.0,0.0,3.0,1.0,0.0
17735880,297.6751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8645238280296326,0.1766353100538253,0.082706294953823,297.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8645238280296326,0.2135339677333831,0.087093710899353,297.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8645238280296326,0.2430884689092636,0.0643271207809448,297.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3191833496094,0.8645238280296326,0.189572662115097,0.087093710899353,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.9156394004821776,0.1299707144498825,0.4877231419086456,285.32208251953125,284.95001220703125,294.7718811035156,293.9783935546875,294.771728515625,297.8117980957031,285.33404541015625,1.0,0.1785033047199249,1.0,1.0,0.0,1.0,-0.9684953093528748,0.968494474887848,8.809153655420232e-07,0.7296034097671509,1.0,1.0,0.0,12.483497619628906,243.0,24115.1015625,-0.0,72.56209564208984,1.0,283.1499938964844,284.892822265625,297.0643920898437,298.7180480957031,293.1499938964844,293.1499938964844,283.1499938964844,24510.830078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5777578949928284,1.0,0.0,0.0,3.297638177871704,3.297656774520874,7.256033995872713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.8564453125,0.0,1097.680908203125,1895.4371337890625,0.0,812.384765625,0.8152841925621033,1.0,0.0,3.0,1.0,0.0
17735940,297.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.8633223176002502,0.1805823892354965,0.0819868817925453,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.8633223176002502,0.2195609360933303,0.0863361284136772,297.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.8633223176002502,0.2501038014888763,0.0637675747275352,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.8633223176002502,0.194485917687416,0.0863361284136772,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.9596324563026428,0.1280611455440521,0.5496138334274292,285.4134216308594,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.7831726074219,285.4255676269531,1.0,0.1897277683019638,1.0,1.0,0.0,1.0,-1.0405246019363403,1.040523648262024,9.83872041615541e-07,0.7839341163635254,1.0,1.0,0.0,13.266287803649902,263.0,25680.759765625,-0.0,87.84120178222656,1.0,283.1499938964844,284.96044921875,297.0723571777344,298.8168029785156,293.1499938964844,293.1499938964844,283.1499938964844,25750.80078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961718559265137,1.0,0.0,0.0,3.3800206184387207,3.380040168762207,7.623106625942455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.1796875,0.0,1182.021240234375,1895.4371337890625,0.0,907.7086181640624,0.835469663143158,1.0,0.0,3.0,1.0,0.0
17736000,297.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.8633223176002502,0.1805823892354965,0.0819868817925453,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.8633223176002502,0.2195609360933303,0.0863361284136772,297.9160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.8633223176002502,0.2501038014888763,0.0637675747275352,297.703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40972900390625,0.8633223176002502,0.194485917687416,0.0863361284136772,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4120788574219,0.9596324563026428,0.1280611455440521,0.5496138334274292,285.4134216308594,284.95001220703125,294.7751159667969,293.9804992675781,294.7749328613281,297.7831726074219,285.4255676269531,1.0,0.1897277683019638,1.0,1.0,0.0,1.0,-1.0405246019363403,1.040523648262024,9.83872041615541e-07,0.7839341163635254,1.0,1.0,0.0,13.266287803649902,263.0,25680.759765625,-0.0,87.84120178222656,1.0,283.1499938964844,284.96044921875,297.0723571777344,298.8168029785156,293.1499938964844,293.1499938964844,283.1499938964844,25750.80078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961718559265137,1.0,0.0,0.0,3.3800206184387207,3.380040168762207,7.623106625942455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.1796875,0.0,1182.021240234375,1895.4371337890625,0.0,907.7086181640624,0.835469663143158,1.0,0.0,3.0,1.0,0.0
17736060,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.8789811134338379,0.1834098249673843,0.0917051658034324,297.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.8789811134338379,0.2247139662504196,0.0965699553489685,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.8789811134338379,0.2559697926044464,0.0713262408971786,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.8789811134338379,0.1985819488763809,0.0965699553489685,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.9503000378608704,0.1254159808158874,0.5671111941337585,285.50830078125,284.95001220703125,294.7790832519531,293.9830627441406,294.77886962890625,297.74981689453125,285.51824951171875,1.0,0.20188869535923,1.0,1.0,0.0,1.0,-1.1112560033798218,1.1112549304962158,1.0927471976174274e-06,0.8378465175628662,1.0,1.0,0.0,14.728636741638184,283.0,27219.80078125,-0.0,105.80032348632812,1.0,283.1499938964844,285.0274963378906,297.0779724121094,298.9172668457031,293.1499938964844,293.1499938964844,283.1499938964844,26939.5625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615296483039856,1.0,0.0,0.0,3.457158088684082,3.457178831100464,7.975020821504586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.42333984375,0.0,1264.8094482421875,1895.4371337890625,0.0,1017.259765625,0.8543952107429504,1.0,0.0,3.0,1.0,0.0
17736120,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.8789811134338379,0.1834098249673843,0.0917051658034324,297.76788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.8789811134338379,0.2247139662504196,0.0965699553489685,297.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.8789811134338379,0.2559697926044464,0.0713262408971786,297.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5052795410156,0.8789811134338379,0.1985819488763809,0.0965699553489685,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5069274902344,0.9503000378608704,0.1254159808158874,0.5671111941337585,285.50830078125,284.95001220703125,294.7790832519531,293.9830627441406,294.77886962890625,297.74981689453125,285.51824951171875,1.0,0.20188869535923,1.0,1.0,0.0,1.0,-1.1112560033798218,1.1112549304962158,1.0927471976174274e-06,0.8378465175628662,1.0,1.0,0.0,14.728636741638184,283.0,27219.80078125,-0.0,105.80032348632812,1.0,283.1499938964844,285.0274963378906,297.0779724121094,298.9172668457031,293.1499938964844,293.1499938964844,283.1499938964844,26939.5625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.615296483039856,1.0,0.0,0.0,3.457158088684082,3.457178831100464,7.975020821504586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.42333984375,0.0,1264.8094482421875,1895.4371337890625,0.0,1017.259765625,0.8543952107429504,1.0,0.0,3.0,1.0,0.0
17736180,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.9041723608970642,0.1821481734514236,0.1093294322490692,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.9041723608970642,0.226881518959999,0.1151291579008102,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.9041723608970642,0.2589461207389831,0.085034005343914,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.9041723608970642,0.1996293663978576,0.1151291579008102,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.9126251339912416,0.1241380050778389,0.5602574348449707,285.5921325683594,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.6912841796875,285.6020812988281,1.0,0.2149247378110885,1.0,1.0,0.0,1.0,-1.1819287538528442,1.1819275617599487,1.2097978014935509e-06,0.8924664258956909,1.0,1.0,0.0,16.764902114868164,303.0,28710.951171875,-0.0,127.87409973144533,1.0,283.1499938964844,285.0885314941406,297.0765380859375,299.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,28102.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334143877029419,1.0,0.0,0.0,3.5310001373291016,3.5310215950012207,8.319337325701781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.2041015625,0.0,1347.5987548828125,1895.4371337890625,0.0,1130.1646728515625,0.8725194931030273,1.0,0.0,3.0,1.0,0.0
17736240,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.9041723608970642,0.1821481734514236,0.1093294322490692,297.7122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.9041723608970642,0.226881518959999,0.1151291579008102,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.9041723608970642,0.2589461207389831,0.085034005343914,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59014892578125,0.9041723608970642,0.1996293663978576,0.1151291579008102,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5903625488281,0.9126251339912416,0.1241380050778389,0.5602574348449707,285.5921325683594,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.6912841796875,285.6020812988281,1.0,0.2149247378110885,1.0,1.0,0.0,1.0,-1.1819287538528442,1.1819275617599487,1.2097978014935509e-06,0.8924664258956909,1.0,1.0,0.0,16.764902114868164,303.0,28710.951171875,-0.0,127.87409973144533,1.0,283.1499938964844,285.0885314941406,297.0765380859375,299.00506591796875,293.1499938964844,293.1499938964844,283.1499938964844,28102.6640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334143877029419,1.0,0.0,0.0,3.5310001373291016,3.5310215950012207,8.319337325701781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.2041015625,0.0,1347.5987548828125,1895.4371337890625,0.0,1130.1646728515625,0.8725194931030273,1.0,0.0,3.0,1.0,0.0
17736300,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344299316406,0.9158989787101746,0.1807859688997268,0.1179952770471572,297.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344299316406,0.9158989787101746,0.2273904830217361,0.1242547035217285,297.7850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344299316406,0.9158989787101746,0.2600340247154236,0.0917741060256958,297.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6344299316406,0.9158989787101746,0.1995344907045364,0.1242547035217285,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.8979647755622864,0.1236098930239677,0.5578635931015015,285.635986328125,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.6593933105469,285.6451110839844,1.0,0.2217554301023483,1.0,1.0,0.0,1.0,-1.219506859779358,1.2195055484771729,1.2756531759805512e-06,0.9219457507133484,1.0,1.0,0.0,17.850366592407227,303.0,29511.109375,-0.0,140.46022033691406,1.0,283.1499938964844,285.11822509765625,297.07623291015625,299.0513610839844,293.1499938964844,293.1499938964844,283.1499938964844,28813.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421451568603516,1.0,0.0,0.0,3.575358867645264,3.575380802154541,8.529676733814995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.06005859375,0.0,1399.0279541015625,1895.4371337890625,0.0,1187.542724609375,0.8805853724479675,1.0,0.0,3.0,1.0,0.0
17736360,297.4638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.9276439547538756,0.178969919681549,0.1269250363111496,297.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.9276439547538756,0.2275457680225372,0.1336581707000732,297.7530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.9276439547538756,0.2608753740787506,0.0987194702029228,297.5556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6820983886719,0.9276439547538756,0.1990543454885482,0.1336581707000732,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68133544921875,0.8844903707504272,0.123087428510189,0.5556161403656006,285.6835327148437,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.6270446777344,285.6934509277344,1.0,0.2288312911987304,1.0,1.0,0.0,1.0,-1.258472919464111,1.2584714889526367,1.346614453723305e-06,0.952749729156494,1.0,1.0,0.0,19.00749015808105,323.0,30302.93359375,-0.0,154.350341796875,1.0,283.1499938964844,285.1554870605469,297.0763854980469,299.0976257324219,293.1499938964844,293.1499938964844,283.1499938964844,29249.498046875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.65071702003479,1.0,0.0,0.0,3.602327346801758,3.6023497581481934,8.658839192321466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.36669921875,0.0,1430.9256591796875,1895.4371337890625,0.0,1245.662353515625,0.8900330662727356,1.0,0.0,3.0,1.0,0.0
17736420,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9772319793701172,0.1716268509626388,0.1565593034029007,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.9456892013549804,0.2275999039411544,0.1498273164033889,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.9456892013549804,0.2625252604484558,0.1106619387865066,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.9456892013549804,0.1977738887071609,0.1498273164033889,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8631080985069275,0.121978722512722,0.5509412884712219,285.78302001953125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.5699768066406,285.7928161621094,1.0,0.2435966432094574,1.0,1.0,0.0,1.0,-1.341819167137146,1.3418176174163818,1.507238948761369e-06,1.0187979936599731,1.0,1.0,0.0,21.341323852539062,343.0,32008.296875,-0.0,186.4527587890625,1.0,283.1499938964844,285.2285461425781,297.0799560546875,299.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,30387.912109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667976975440979,1.0,0.0,0.0,3.6717610359191895,3.671784400939941,8.995848475024104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.69677734375,0.0,1515.27294921875,1895.4371337890625,0.0,1367.78271484375,0.9070846438407898,1.0,0.0,3.0,1.0,0.0
17736480,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.78240966796875,0.9772319793701172,0.1716268509626388,0.1565593034029007,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.9456892013549804,0.2275999039411544,0.1498273164033889,297.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.9456892013549804,0.2625252604484558,0.1106619387865066,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818298339844,0.9456892013549804,0.1977738887071609,0.1498273164033889,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802734375,0.8631080985069275,0.121978722512722,0.5509412884712219,285.78302001953125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.5699768066406,285.7928161621094,1.0,0.2435966432094574,1.0,1.0,0.0,1.0,-1.341819167137146,1.3418176174163818,1.507238948761369e-06,1.0187979936599731,1.0,1.0,0.0,21.341323852539062,343.0,32008.296875,-0.0,186.4527587890625,1.0,283.1499938964844,285.2285461425781,297.0799560546875,299.200439453125,293.1499938964844,293.1499938964844,283.1499938964844,30387.912109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667976975440979,1.0,0.0,0.0,3.6717610359191895,3.671784400939941,8.995848475024104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.69677734375,0.0,1515.27294921875,1895.4371337890625,0.0,1367.78271484375,0.9070846438407898,1.0,0.0,3.0,1.0,0.0
17736540,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8340148925781,0.9541817307472228,0.16862253844738,0.1531073451042175,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.9580996632575988,0.22688689827919,0.1630897670984268,297.6573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.833984375,0.9580996632575988,0.2627192139625549,0.1204575449228286,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.834228515625,0.9666324257850648,0.1959763467311859,0.1673527210950851,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83221435546875,0.8479932546615601,0.1213027536869049,0.5481464862823486,285.83477783203125,284.95001220703125,294.79949951171875,293.9958190917969,294.7992248535156,297.5411682128906,285.8437194824219,1.0,0.25221648812294,1.0,1.0,0.0,1.0,-1.3886981010437012,1.388696551322937,1.602783527232532e-06,1.0558098554611206,1.0,1.0,0.0,22.997982025146484,343.0,32962.9609375,-0.0,206.1756286621093,1.0,283.1499938964844,285.2642822265625,297.0823059082031,299.2594909667969,293.1499938964844,293.1499938964844,283.1499938964844,31144.548828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776695251464844,1.0,0.0,0.0,3.7171919345855713,3.7172157764434814,9.219837693308364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.7607421875,0.0,1572.2176513671875,1895.4371337890625,0.0,1439.1795654296875,0.9154080152511596,1.0,0.0,3.0,1.0,0.0
17736600,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.9327660799026488,0.1673122346401214,0.1514752209186554,297.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.969012975692749,0.225753828883171,0.1771551668643951,297.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87518310546875,0.969012975692749,0.2623172104358673,0.1308462023735046,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.875244140625,0.982338011264801,0.194190427660942,0.1851516664028167,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8730163574219,0.8337566256523132,0.1207440942525863,0.5458833575248718,285.8756408691406,284.95001220703125,294.802734375,293.9977722167969,294.80242919921875,297.5150146484375,285.88446044921875,1.0,0.2591555118560791,1.0,1.0,0.0,1.0,-1.4231067895889282,1.4231051206588743,1.6756051763877622e-06,1.083189845085144,1.0,1.0,0.0,24.57450294494629,363.0,33643.3125,-0.0,224.7601776123047,1.0,283.1499938964844,285.2946472167969,297.08306884765625,299.3026123046875,293.1499938964844,293.1499938964844,283.1499938964844,31526.58203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851220726966858,1.0,0.0,0.0,3.7399208545684814,3.73994493484497,9.33293279103964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.65625,0.0,1601.234619140625,1895.4371337890625,0.0,1495.3758544921875,0.9238227605819702,1.0,0.0,3.0,1.0,0.0
17736660,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9380187988281,0.9023996591567992,0.1663789600133896,0.1502765119075775,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9390563964844,0.9964545369148254,0.2225226610898971,0.2115051001310348,297.5656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9389038085937,0.9829667210578918,0.2606460452079773,0.1484368592500686,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.9521806240081788,0.1914074867963791,0.1824191808700561,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93634033203125,0.8113603591918945,0.1198095306754112,0.5421336889266968,285.9390869140625,284.95001220703125,294.8081359863281,294.0010681152344,294.8078308105469,297.46563720703125,285.9471130371094,1.0,0.2704575955867767,1.0,1.0,0.0,1.0,-1.4799344539642334,1.47993266582489,1.8001006765189231e-06,1.1279643774032593,1.0,1.0,0.0,27.38752174377441,363.0,34794.78125,-0.0,254.16177368164065,1.0,283.1499938964844,285.3385314941406,297.08416748046875,299.3731994628906,293.1499938964844,293.1499938964844,283.1499938964844,32406.44921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966341137886047,1.0,0.0,0.0,3.791749954223633,3.7917747497558594,9.593403547114576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.63330078125,0.0,1668.7330322265625,1895.4371337890625,0.0,1584.2921142578125,0.9336623549461364,1.0,0.0,3.0,1.0,0.0
17736720,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.8815699815750122,0.1662187129259109,0.1500999480485916,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96417236328125,0.977404534816742,0.2208048850297927,0.2108158022165298,297.5323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.9912508130073548,0.2589910328388214,0.1636199951171875,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.9267430305480956,0.1907614320516586,0.1816689819097519,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9615783691406,0.7923303246498108,0.1193714588880539,0.540568470954895,285.96417236328125,284.95001220703125,294.8105773925781,294.0025634765625,294.810302734375,297.441162109375,285.97088623046875,1.0,0.2754697501659393,1.0,1.0,0.0,1.0,-1.4980478286743164,1.4980459213256836,1.841196649365884e-06,1.1424123048782349,1.0,1.0,0.0,29.482810974121094,383.0,35172.8046875,-0.0,266.57489013671875,1.0,283.1499938964844,285.3551940917969,297.0837097167969,299.3997497558594,293.1499938964844,293.1499938964844,283.1499938964844,32650.8359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013947367668152,1.0,0.0,0.0,3.806020498275757,3.8060455322265625,9.665749303167104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.07568359375,0.0,1687.645263671875,1895.4371337890625,0.0,1621.777587890625,0.9400612711906432,1.0,0.0,3.0,1.0,0.0
17736780,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864807128906,0.8214313983917236,0.1660291254520416,0.1501262485980987,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.8990209102630615,0.2184368669986724,0.2082826942205429,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.9522000551223756,0.2539761364459991,0.1792903691530227,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.8571597933769226,0.1899465918540954,0.1808820515871048,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864196777344,0.7359197735786438,0.1183291226625442,0.537559986114502,285.9864196777344,284.95001220703125,294.81622314453125,294.0059814453125,294.81591796875,297.3877258300781,285.9849853515625,1.0,0.2864839434623718,1.0,1.0,0.0,1.0,-1.5085370540618896,1.5085352659225464,1.86555155323731e-06,1.151044487953186,1.0,1.0,0.0,37.40683364868164,383.0,35540.41015625,-0.0,291.6239013671875,1.0,283.1499938964844,285.3556823730469,297.0783996582031,299.4394226074219,293.1499938964844,293.1499938964844,283.1499938964844,33496.89453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107443809509277,1.0,0.0,0.0,3.855016469955444,3.855041980743408,9.916210501614842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6647.3017578125,0.0,1753.6646728515625,1895.4371337890625,0.0,1696.5552978515625,0.949219524860382,1.0,0.0,3.0,1.0,0.0
17736840,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9761047363281,0.7922472953796387,0.165949061512947,0.1502477079629898,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9757385253906,0.8651919364929199,0.2177951335906982,0.2076446115970611,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.9107630252838136,0.2526596188545227,0.1780929416418075,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759216308594,0.8277209997177124,0.1897370368242263,0.1808041185140609,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767150878906,0.7102092504501343,0.1177731826901435,0.5360974669456482,285.9757080078125,284.95001220703125,294.8192443847656,294.0078125,294.81890869140625,297.3685913085937,285.9728088378906,1.0,0.2921237647533417,1.0,1.0,0.0,1.0,-1.5036983489990234,1.5036965608596802,1.854272227319597e-06,1.1470447778701782,1.0,1.0,0.0,42.66374206542969,386.0,35481.078125,-0.0,303.0708312988281,1.0,283.1499938964844,285.3429870605469,297.0694885253906,299.4364318847656,293.1499938964844,293.1499938964844,283.04998779296875,33769.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140812277793884,1.0,0.0,0.0,3.8706634044647217,3.8706891536712646,9.996871312978328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.935546875,0.0,1775.105224609375,1895.4371337890625,0.0,1723.601806640625,0.9549440741539,1.0,0.0,3.0,1.0,0.0
17736900,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91357421875,0.760465681552887,0.1657867282629013,0.1504097580909729,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.8312501907348633,0.2171562612056732,0.2071066498756408,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9107360839844,0.8714788556098938,0.2515313327312469,0.1770762056112289,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9125366210937,0.7953619360923767,0.1895222216844558,0.1808250844478607,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169921875,0.6791106462478638,0.11695396900177,0.5338398814201355,285.9114685058594,284.95001220703125,294.8238830566406,294.0105895996094,294.8235168457031,297.346923828125,285.8993530273437,1.0,0.3002070784568786,1.0,1.0,0.0,1.0,-1.4993411302566528,1.4993393421173096,1.844115672611224e-06,1.1434073448181152,1.0,1.0,0.0,50.090633392333984,386.0,35742.92578125,-0.0,320.0248718261719,1.0,283.0638122558594,285.2601013183594,297.0723571777344,299.4858703613281,293.1499938964844,293.1499938964844,283.04998779296875,34351.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202944159507751,1.0,0.0,0.0,3.903907775878906,3.903934001922608,1.0169330835196888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.35498046875,0.0,1821.2371826171875,1895.4371337890625,0.0,1774.4444580078125,0.961195468902588,1.0,0.0,3.0,1.0,0.0
17736960,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.7375491261482239,0.1655440926551818,0.1504979580640792,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86871337890625,0.805905282497406,0.2167899310588836,0.2069242447614669,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86846923828125,0.8438930511474609,0.2510749101638794,0.1767476499080658,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86895751953125,0.7698193192481995,0.1893748790025711,0.180942416191101,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.870361328125,0.6557263135910034,0.1161418706178665,0.5315453410148621,285.8686828613281,284.95001220703125,294.8287048339844,294.0134582519531,294.8283386230469,297.33087158203125,285.86541748046875,1.0,0.3081471025943756,1.0,1.0,0.0,1.0,-1.4962189197540283,1.4962170124053955,1.836840169744392e-06,1.1407819986343384,1.0,1.0,0.0,57.39931106567383,374.0,35715.65234375,-0.0,337.1712646484375,1.0,283.0517578125,285.22882080078125,297.0527038574219,299.4493103027344,293.1499938964844,293.1499938964844,282.75,34723.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231072783470154,1.0,0.0,0.0,3.924957036972046,3.924983501434326,1.0279289881509612e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.4658203125,0.0,1850.8560791015625,1895.4371337890625,0.0,1797.6627197265625,0.966191589832306,1.0,0.0,3.0,1.0,0.0
17737020,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.625732421875,0.7034998536109924,0.1646090000867843,0.1503428071737289,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.766842246055603,0.2161928564310073,0.2069080770015716,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.8058857321739197,0.2506403028964996,0.1767860054969787,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253356933594,0.7348254919052124,0.1889386773109436,0.1811551749706268,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.6238798499107361,0.1144186854362487,0.5266783237457275,285.6249694824219,284.95001220703125,294.8389587402344,294.0195617675781,294.83856201171875,297.30499267578125,285.6201171875,1.0,0.3229011595249176,1.0,1.0,0.0,1.0,-1.4904727935791016,1.4904708862304688,1.8236113419334288e-06,1.1360578536987305,1.0,1.0,0.0,71.50482940673828,362.0,36500.34375,-0.0,370.19720458984375,1.0,282.7574157714844,284.9677734375,297.0612487792969,299.5274658203125,293.1499938964844,293.1499938964844,282.45001220703125,35237.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351048588752747,1.0,0.0,0.0,3.953902959823608,3.953929901123047,1.0431464261273504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.54150390625,0.0,1892.108154296875,1895.4371337890625,0.0,1898.034423828125,0.9730786681175232,1.0,0.0,3.0,1.0,0.0
17737080,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.625732421875,0.7034998536109924,0.1646090000867843,0.1503428071737289,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.625,0.766842246055603,0.2161928564310073,0.2069080770015716,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6246643066406,0.8058857321739197,0.2506403028964996,0.1767860054969787,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6253356933594,0.7348254919052124,0.1889386773109436,0.1811551749706268,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6273193359375,0.6238798499107361,0.1144186854362487,0.5266783237457275,285.6249694824219,284.95001220703125,294.8389587402344,294.0195617675781,294.83856201171875,297.30499267578125,285.6201171875,1.0,0.3229011595249176,1.0,1.0,0.0,1.0,-1.4904727935791016,1.4904708862304688,1.8236113419334288e-06,1.1360578536987305,1.0,1.0,0.0,71.50482940673828,362.0,36500.34375,-0.0,370.19720458984375,1.0,282.7574157714844,284.9677734375,297.0612487792969,299.5274658203125,293.1499938964844,293.1499938964844,282.45001220703125,35237.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351048588752747,1.0,0.0,0.0,3.953902959823608,3.953929901123047,1.0431464261273504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.54150390625,0.0,1892.108154296875,1895.4371337890625,0.0,1898.034423828125,0.9730786681175232,1.0,0.0,3.0,1.0,0.0
17737140,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.6754242777824402,0.1632192432880401,0.1496966928243637,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.7399029731750488,0.2154802978038787,0.2068196088075637,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.7761857509613037,0.2501807808876037,0.1768905818462371,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.7094890475273132,0.1882380694150924,0.1811019629240036,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.5983098149299622,0.1125343367457389,0.5209972858428955,285.37335205078125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495788574219,297.2802429199219,285.36846923828125,1.0,0.3363996744155884,1.0,1.0,0.0,1.0,-1.4828335046768188,1.4828317165374756,1.806320710784348e-06,1.1299710273742676,1.0,1.0,0.0,85.24848175048828,350.0,37227.42578125,-0.0,401.06103515625,1.0,282.4573669433594,284.70184326171875,297.0541076660156,299.5672302246094,293.1499938964844,293.1499938964844,282.1499938964844,35545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438748478889465,1.0,0.0,0.0,3.97115707397461,3.971184253692627,1.0522705906623742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.7607421875,0.0,1916.9871826171875,1895.4371337890625,0.0,1972.69873046875,0.9771830439567566,1.0,0.0,3.0,1.0,0.0
17737200,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.6754242777824402,0.1632192432880401,0.1496966928243637,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3733825683594,0.7399029731750488,0.2154802978038787,0.2068196088075637,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.373046875,0.7761857509613037,0.2501807808876037,0.1768905818462371,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37371826171875,0.7094890475273132,0.1882380694150924,0.1811019629240036,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3757629394531,0.5983098149299622,0.1125343367457389,0.5209972858428955,285.37335205078125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495788574219,297.2802429199219,285.36846923828125,1.0,0.3363996744155884,1.0,1.0,0.0,1.0,-1.4828335046768188,1.4828317165374756,1.806320710784348e-06,1.1299710273742676,1.0,1.0,0.0,85.24848175048828,350.0,37227.42578125,-0.0,401.06103515625,1.0,282.4573669433594,284.70184326171875,297.0541076660156,299.5672302246094,293.1499938964844,293.1499938964844,282.1499938964844,35545.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438748478889465,1.0,0.0,0.0,3.97115707397461,3.971184253692627,1.0522705906623742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.7607421875,0.0,1916.9871826171875,1895.4371337890625,0.0,1972.69873046875,0.9771830439567566,1.0,0.0,3.0,1.0,0.0
17737260,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.6538624167442322,0.161625862121582,0.1488125175237655,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.7197415828704834,0.2145967334508896,0.2065606564283371,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.7538340091705322,0.2495428174734115,0.1768739372491836,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.6873745322227478,0.187325581908226,0.1808207482099533,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.5754306316375732,0.1105266362428665,0.5146445035934448,285.12127685546875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622741699219,297.2557983398437,285.1163635253906,1.0,0.3486634790897369,1.0,1.0,0.0,1.0,-1.4734779596328735,1.4734761714935305,1.7853767531050837e-06,1.1225998401641846,1.0,1.0,0.0,98.5511245727539,338.0,37899.7265625,-0.0,429.5628662109375,1.0,282.1573181152344,284.436279296875,297.05078125,299.6029663085937,293.1499938964844,293.1499938964844,281.8500061035156,35729.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502947449684143,1.0,0.0,0.0,3.981424570083618,3.981451988220215,1.0577189186733449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.4111328125,0.0,1931.89501953125,1895.4371337890625,0.0,2028.0015869140625,0.9796252250671388,1.0,0.0,3.0,1.0,0.0
17737320,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.6538624167442322,0.161625862121582,0.1488125175237655,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.7197415828704834,0.2145967334508896,0.2065606564283371,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1209716796875,0.7538340091705322,0.2495428174734115,0.1768739372491836,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.6873745322227478,0.187325581908226,0.1808207482099533,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.5754306316375732,0.1105266362428665,0.5146445035934448,285.12127685546875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622741699219,297.2557983398437,285.1163635253906,1.0,0.3486634790897369,1.0,1.0,0.0,1.0,-1.4734779596328735,1.4734761714935305,1.7853767531050837e-06,1.1225998401641846,1.0,1.0,0.0,98.5511245727539,338.0,37899.7265625,-0.0,429.5628662109375,1.0,282.1573181152344,284.436279296875,297.05078125,299.6029663085937,293.1499938964844,293.1499938964844,281.8500061035156,35729.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502947449684143,1.0,0.0,0.0,3.981424570083618,3.981451988220215,1.0577189186733449e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.4111328125,0.0,1931.89501953125,1895.4371337890625,0.0,2028.0015869140625,0.9796252250671388,1.0,0.0,3.0,1.0,0.0
17737380,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6372209191322327,0.1598989963531494,0.1477712243795395,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7019286751747131,0.2135450541973114,0.2061148732900619,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7366415858268738,0.2487172037363052,0.1767050623893737,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6694409847259521,0.1862436532974243,0.1803450286388397,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.5555954575538635,0.1084284335374832,0.5077394843101501,284.8792724609375,284.95001220703125,294.8782653808594,294.0433959960937,294.8776550292969,297.23260498046875,284.87860107421875,1.0,0.359719306230545,1.0,1.0,0.0,1.0,-1.4626299142837524,1.4626281261444092,1.7613150475881412e-06,1.1140772104263306,0.9205013513565063,0.9205013513565063,0.0,111.3057098388672,326.0,38371.61328125,-0.0,455.48919677734375,1.0,281.8558349609375,284.1942443847656,297.05340576171875,299.6359558105469,293.1499938964844,293.1499938964844,281.54998779296875,38761.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553383111953735,1.0,0.0,0.0,3.919758319854736,3.919785499572754,1.025207666316419e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.65869140625,0.0,1876.6939697265625,1895.4371337890625,0.0,2071.810302734375,0.9668587446212769,1.0,0.0,3.0,1.0,0.0
17737440,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6372209191322327,0.1598989963531494,0.1477712243795395,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.7019286751747131,0.2135450541973114,0.2061148732900619,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7366415858268738,0.2487172037363052,0.1767050623893737,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6694409847259521,0.1862436532974243,0.1803450286388397,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.5555954575538635,0.1084284335374832,0.5077394843101501,284.8792724609375,284.95001220703125,294.8782653808594,294.0433959960937,294.8776550292969,297.23260498046875,284.87860107421875,1.0,0.359719306230545,1.0,1.0,0.0,1.0,-1.4626299142837524,1.4626281261444092,1.7613150475881412e-06,1.1140772104263306,0.9205013513565063,0.9205013513565063,0.0,111.3057098388672,326.0,38371.61328125,-0.0,455.48919677734375,1.0,281.8558349609375,284.1942443847656,297.05340576171875,299.6359558105469,293.1499938964844,293.1499938964844,281.54998779296875,38761.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553383111953735,1.0,0.0,0.0,3.919758319854736,3.919785499572754,1.025207666316419e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.65869140625,0.0,1876.6939697265625,1895.4371337890625,0.0,2071.810302734375,0.9668587446212769,1.0,0.0,3.0,1.0,0.0
17737500,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.6303095817565918,0.1590782701969146,0.1472493559122085,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7625732421875,0.6939192414283752,0.213031992316246,0.2058671116828918,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.7294743657112122,0.2483316957950592,0.1766081154346466,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.6619012355804443,0.1857119798660278,0.1800803691148758,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.5468699932098389,0.1073936447501182,0.5042169094085693,284.7625732421875,284.95001220703125,294.886962890625,294.0488586425781,294.88629150390625,297.2222900390625,284.746337890625,1.0,0.3648048639297485,1.0,1.0,0.0,1.0,-1.4570426940917969,1.4570410251617432,1.7489927586211709e-06,1.1096752882003784,0.8040575981140137,0.8040575981140137,0.0,117.4087371826172,326.0,38701.12109375,-0.0,467.5257568359375,1.0,281.5946960449219,284.0590515136719,297.0784606933594,299.7411499023437,293.1499938964844,293.1499938964844,281.54998779296875,44572.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593082785606384,1.0,0.0,0.0,3.7576920986175537,3.757718801498413,9.421839308743074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.78955078125,0.0,1722.349609375,1895.4371337890625,0.0,2106.508544921875,0.9315705895423888,1.0,0.0,3.0,1.0,0.0
17737560,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.6240861415863037,0.1583578586578369,0.1467470973730087,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.6866740584373474,0.2125926613807678,0.2056213617324829,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.7230079770088196,0.248046338558197,0.1765170395374298,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8111267089844,0.6552234888076782,0.1852463334798813,0.1798170357942581,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.5389514565467834,0.1064121127128601,0.5007270574569702,284.81256103515625,284.95001220703125,294.8962707519531,294.05474853515625,294.8955383300781,297.2088317871094,284.83526611328125,1.0,0.369602769613266,1.0,1.0,0.0,1.0,-1.4515291452407837,1.45152747631073,1.73687556070945e-06,1.1053191423416138,0.7761921882629395,0.7761921882629395,0.0,123.286865234375,314.0,37993.90625,-0.0,478.9482116699219,1.0,281.5574951171875,284.1952819824219,297.0411682128906,299.59686279296875,293.1499938964844,293.1499938964844,281.8500061035156,48775.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560770511627197,1.0,0.0,0.0,3.4224979877471924,3.4225223064422607,7.815913249942241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6448.82177734375,0.0,1384.114013671875,1895.4371337890625,0.0,2078.253173828125,0.8668602705001831,1.0,0.0,3.0,1.0,0.0
