time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6146522164344788,0.1580631285905838,0.1465909332036972,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6758430004119873,0.2127252668142318,0.205892339348793,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7131316065788269,0.2487221956253051,0.1770598441362381,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6454566121101379,0.185219332575798,0.1799635887145996,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.5268548727035522,0.1051010414958,0.4959375262260437,285.0253601074219,284.95001220703125,294.91668701171875,294.0677795410156,294.9158630371094,297.1973571777344,285.0208435058594,1.0,0.3783901035785675,1.0,1.0,0.0,1.0,-1.4467403888702393,1.4467387199401855,1.726344976304972e-06,1.1014848947525024,0.9262199997901917,0.9262199997901917,0.0,133.6918487548828,302.0,37713.57421875,-0.0,501.8414306640625,1.0,281.8412475585937,284.36138916015625,296.9938049316406,299.4425354003906,293.1499938964844,293.1499938964844,281.54998779296875,32929.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356370091438293,1.0,0.0,0.0,3.580583095550537,3.580605745315552,8.554621331313683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.59375,0.0,1434.7646484375,1895.4371337890625,0.0,1902.5345458984373,0.8875814080238342,1.0,0.0,3.0,1.0,0.0
17737680,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.6146522164344788,0.1580631285905838,0.1465909332036972,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.6758430004119873,0.2127252668142318,0.205892339348793,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7131316065788269,0.2487221956253051,0.1770598441362381,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.6454566121101379,0.185219332575798,0.1799635887145996,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.5268548727035522,0.1051010414958,0.4959375262260437,285.0253601074219,284.95001220703125,294.91668701171875,294.0677795410156,294.9158630371094,297.1973571777344,285.0208435058594,1.0,0.3783901035785675,1.0,1.0,0.0,1.0,-1.4467403888702393,1.4467387199401855,1.726344976304972e-06,1.1014848947525024,0.9262199997901917,0.9262199997901917,0.0,133.6918487548828,302.0,37713.57421875,-0.0,501.8414306640625,1.0,281.8412475585937,284.36138916015625,296.9938049316406,299.4425354003906,293.1499938964844,293.1499938964844,281.54998779296875,32929.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356370091438293,1.0,0.0,0.0,3.580583095550537,3.580605745315552,8.554621331313683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.59375,0.0,1434.7646484375,1895.4371337890625,0.0,1902.5345458984373,0.8875814080238342,1.0,0.0,3.0,1.0,0.0
17737740,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6063791513442993,0.1573691070079803,0.1464960575103759,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6672869920730591,0.2125350087881088,0.2062441855669021,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7045567035675049,0.2488351911306381,0.1775803864002227,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6378894448280334,0.1849303394556045,0.1801998615264892,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.517376184463501,0.1037686690688133,0.491999089717865,284.8641052246094,284.95001220703125,294.939453125,294.0824584960937,294.9385070800781,297.1786804199219,284.8775939941406,1.0,0.3861429691314697,1.0,1.0,0.0,1.0,-1.4432318210601809,1.4432300329208374,1.7186994227813557e-06,1.0987188816070557,0.7929485440254211,0.7929485440254211,0.0,143.03286743164062,290.0,37863.6484375,-0.0,522.7308349609375,1.0,281.55816650390625,284.23785400390625,297.0962829589844,299.6249389648437,293.1499938964844,293.1499938964844,281.8500061035156,42840.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435942888259888,1.0,0.0,0.0,3.3631718158721924,3.363194227218628,7.547296263510361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.97998046875,0.0,1284.01904296875,1895.4371337890625,0.0,1970.294189453125,0.8472990393638611,1.0,0.0,3.0,1.0,0.0
17737800,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.6063791513442993,0.1573691070079803,0.1464960575103759,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6672869920730591,0.2125350087881088,0.2062441855669021,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.7045567035675049,0.2488351911306381,0.1775803864002227,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.6378894448280334,0.1849303394556045,0.1801998615264892,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.517376184463501,0.1037686690688133,0.491999089717865,284.8641052246094,284.95001220703125,294.939453125,294.0824584960937,294.9385070800781,297.1786804199219,284.8775939941406,1.0,0.3861429691314697,1.0,1.0,0.0,1.0,-1.4432318210601809,1.4432300329208374,1.7186994227813557e-06,1.0987188816070557,0.7929485440254211,0.7929485440254211,0.0,143.03286743164062,290.0,37863.6484375,-0.0,522.7308349609375,1.0,281.55816650390625,284.23785400390625,297.0962829589844,299.6249389648437,293.1499938964844,293.1499938964844,281.8500061035156,42840.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435942888259888,1.0,0.0,0.0,3.3631718158721924,3.363194227218628,7.547296263510361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.97998046875,0.0,1284.01904296875,1895.4371337890625,0.0,1970.294189453125,0.8472990393638611,1.0,0.0,3.0,1.0,0.0
17737860,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.5993937253952026,0.1572120487689972,0.1464710086584091,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6605076193809509,0.2128008306026458,0.2066446393728256,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6975505352020264,0.2495476007461547,0.1781518012285232,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6319048404693604,0.1850489974021911,0.1804799735546112,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.509774923324585,0.1027379110455513,0.4884001910686493,285.0462341308594,284.95001220703125,294.9643859863281,294.0986633300781,294.9634094238281,297.16925048828125,285.0400695800781,1.0,0.3929002285003662,1.0,1.0,0.0,1.0,-1.440381646156311,1.4403798580169678,1.712458811198303e-06,1.096426010131836,0.9425229430198668,0.9425229430198668,0.0,151.3317413330078,278.0,37665.578125,-0.0,541.3663940429688,1.0,281.8407592773437,284.3812255859375,297.05645751953125,299.5029296875,293.1499938964844,293.1499938964844,281.54998779296875,31350.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304013967514038,1.0,0.0,0.0,3.549664258956909,3.5496866703033447,8.407519089814741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.7275390625,0.0,1390.543701171875,1895.4371337890625,0.0,1858.43310546875,0.8794122934341431,1.0,0.0,3.0,1.0,0.0
17737920,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.5993937253952026,0.1572120487689972,0.1464710086584091,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.6605076193809509,0.2128008306026458,0.2066446393728256,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.6975505352020264,0.2495476007461547,0.1781518012285232,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.6319048404693604,0.1850489974021911,0.1804799735546112,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.509774923324585,0.1027379110455513,0.4884001910686493,285.0462341308594,284.95001220703125,294.9643859863281,294.0986633300781,294.9634094238281,297.16925048828125,285.0400695800781,1.0,0.3929002285003662,1.0,1.0,0.0,1.0,-1.440381646156311,1.4403798580169678,1.712458811198303e-06,1.096426010131836,0.9425229430198668,0.9425229430198668,0.0,151.3317413330078,278.0,37665.578125,-0.0,541.3663940429688,1.0,281.8407592773437,284.3812255859375,297.05645751953125,299.5029296875,293.1499938964844,293.1499938964844,281.54998779296875,31350.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304013967514038,1.0,0.0,0.0,3.549664258956909,3.5496866703033447,8.407519089814741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.7275390625,0.0,1390.543701171875,1895.4371337890625,0.0,1858.43310546875,0.8794122934341431,1.0,0.0,3.0,1.0,0.0
17737980,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.5932817459106445,0.1565527468919754,0.1463541686534881,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6549285054206848,0.2126130312681198,0.206949383020401,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6916345953941345,0.2496015578508377,0.1785913854837417,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.62693190574646,0.1847847700119018,0.1806875318288803,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.5034791231155396,0.1015506386756897,0.4848734736442566,284.8593139648437,284.95001220703125,294.991455078125,294.1163330078125,294.9903869628906,297.1519470214844,284.8709411621094,1.0,0.3987182676792145,1.0,1.0,0.0,1.0,-1.4371531009674072,1.4371514320373535,1.705519593997451e-06,1.093940496444702,0.7986565828323364,0.7986565828323364,0.0,158.70404052734375,266.0,37905.3203125,-0.0,557.4204711914062,1.0,281.55816650390625,284.2274780273437,297.14776611328125,299.6838073730469,293.1499938964844,293.1499938964844,281.8500061035156,41881.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418455481529236,1.0,0.0,0.0,3.3806347846984863,3.380657196044922,7.625877174177731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.11474609375,0.0,1294.387451171875,1895.4371337890625,0.0,1955.329345703125,0.8498308658599854,1.0,0.0,3.0,1.0,0.0
17738040,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.5932817459106445,0.1565527468919754,0.1463541686534881,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6549285054206848,0.2126130312681198,0.206949383020401,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6916345953941345,0.2496015578508377,0.1785913854837417,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.62693190574646,0.1847847700119018,0.1806875318288803,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.5034791231155396,0.1015506386756897,0.4848734736442566,284.8593139648437,284.95001220703125,294.991455078125,294.1163330078125,294.9903869628906,297.1519470214844,284.8709411621094,1.0,0.3987182676792145,1.0,1.0,0.0,1.0,-1.4371531009674072,1.4371514320373535,1.705519593997451e-06,1.093940496444702,0.7986565828323364,0.7986565828323364,0.0,158.70404052734375,266.0,37905.3203125,-0.0,557.4204711914062,1.0,281.55816650390625,284.2274780273437,297.14776611328125,299.6838073730469,293.1499938964844,293.1499938964844,281.8500061035156,41881.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418455481529236,1.0,0.0,0.0,3.3806347846984863,3.380657196044922,7.625877174177731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.11474609375,0.0,1294.387451171875,1895.4371337890625,0.0,1955.329345703125,0.8498308658599854,1.0,0.0,3.0,1.0,0.0
17738100,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.5903425216674805,0.1563806533813476,0.1461869478225708,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.6523728966712952,0.2126395553350448,0.2069844454526901,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.6888945698738098,0.2498142719268798,0.1787110716104507,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.6246147155761719,0.1847579479217529,0.1806875467300415,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.5005663633346558,0.101020447909832,0.4828285276889801,285.01885986328125,284.95001220703125,295.0057678222656,294.12567138671875,295.004638671875,297.1456604003906,285.0405578613281,1.0,0.4012826085090637,1.0,1.0,0.0,1.0,-1.4346818923950195,1.4346802234649658,1.7001888181766844e-06,1.0920064449310305,0.898368239402771,0.898368239402771,0.0,162.11241149902344,266.0,37469.2265625,-0.0,564.2026977539062,1.0,281.7950439453125,284.4017028808594,297.0806579589844,299.4828186035156,293.1499938964844,293.1499938964844,281.8500061035156,34681.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333039045333862,1.0,0.0,0.0,3.421118259429932,3.42113995552063,7.809612725395709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.3759765625,0.0,1283.8798828125,1895.4371337890625,0.0,1882.8333740234373,0.8565415740013123,1.0,0.0,3.0,1.0,0.0
17738160,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.5881834030151367,0.1564138829708099,0.1462663412094116,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.6504656076431274,0.2128443568944931,0.2072388529777526,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.686905562877655,0.2502467334270477,0.1790508776903152,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6228553652763367,0.1848917603492736,0.1808797866106033,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.4982131719589233,0.1005995124578476,0.4813162982463836,285.04254150390625,284.95001220703125,295.0205383300781,294.1353454589844,295.0193786621094,297.1433410644531,285.0366516113281,1.0,0.4036327004432678,1.0,1.0,0.0,1.0,-1.433904767036438,1.4339030981063845,1.6985641195788048e-06,1.0914477109909058,0.9453824162483216,0.9453824162483216,0.0,165.09054565429688,254.0,37684.60546875,-0.0,570.9823608398438,1.0,281.8407897949219,284.37579345703125,297.0982971191406,299.54833984375,293.1499938964844,293.1499938964844,281.54998779296875,31337.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295486927032471,1.0,0.0,0.0,3.558739185333252,3.5587613582611084,8.450562063444522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.32275390625,0.0,1399.97265625,1895.4371337890625,0.0,1851.2880859375,0.8814710378646851,1.0,0.0,3.0,1.0,0.0
17738220,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.5838433504104614,0.1558134108781814,0.1461250633001327,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.6468430161476135,0.2126463651657104,0.2074557393789291,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.6830178499221802,0.2502769529819488,0.17941515147686,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6194469332695007,0.1846348643302917,0.1810165792703628,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.4937416315078735,0.0994875729084014,0.4777716696262359,284.8555603027344,284.95001220703125,295.051513671875,294.1556396484375,295.0502624511719,297.12799072265625,284.86724853515625,1.0,0.4077021181583404,1.0,1.0,0.0,1.0,-1.4303447008132937,1.4303430318832395,1.6911558304855134e-06,1.0889103412628174,0.7992944717407227,0.7992944717407227,0.0,170.55360412597656,242.0,37927.2421875,-0.0,582.0286254882812,1.0,281.5580749511719,284.2216186523437,297.187255859375,299.7253112792969,293.1499938964844,293.1499938964844,281.8500061035156,41938.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409258484840393,1.0,0.0,0.0,3.3896870613098145,3.389709711074829,7.666772035008762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.5791015625,0.0,1303.6448974609375,1895.4371337890625,0.0,1947.4754638671875,0.8518046140670776,1.0,0.0,3.0,1.0,0.0
17738280,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.5838433504104614,0.1558134108781814,0.1461250633001327,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.6468430161476135,0.2126463651657104,0.2074557393789291,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.6830178499221802,0.2502769529819488,0.17941515147686,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.6194469332695007,0.1846348643302917,0.1810165792703628,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.4937416315078735,0.0994875729084014,0.4777716696262359,284.8555603027344,284.95001220703125,295.051513671875,294.1556396484375,295.0502624511719,297.12799072265625,284.86724853515625,1.0,0.4077021181583404,1.0,1.0,0.0,1.0,-1.4303447008132937,1.4303430318832395,1.6911558304855134e-06,1.0889103412628174,0.7992944717407227,0.7992944717407227,0.0,170.55360412597656,242.0,37927.2421875,-0.0,582.0286254882812,1.0,281.5580749511719,284.2216186523437,297.187255859375,299.7253112792969,293.1499938964844,293.1499938964844,281.8500061035156,41938.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409258484840393,1.0,0.0,0.0,3.3896870613098145,3.389709711074829,7.666772035008762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.5791015625,0.0,1303.6448974609375,1895.4371337890625,0.0,1947.4754638671875,0.8518046140670776,1.0,0.0,3.0,1.0,0.0
17738340,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.5803791880607605,0.1557492911815643,0.14602792263031,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6440340280532837,0.2128818184137344,0.2076684534549713,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6800722479820251,0.2509238719940185,0.1798127144575119,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6167017221450806,0.1847605556249618,0.1811470687389373,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.4899097979068756,0.0986063554883003,0.4741775393486023,285.0432434082031,284.95001220703125,295.0842590332031,294.1771545410156,295.0829467773437,297.12060546875,285.03692626953125,1.0,0.4109607338905334,1.0,1.0,0.0,1.0,-1.4268001317977903,1.4267984628677368,1.6838797591844925e-06,1.086463451385498,0.9476083517074584,0.9476083517074584,0.0,175.057861328125,230.0,37706.78515625,-0.0,590.6989135742188,1.0,281.8410949707031,284.3735046386719,297.1389465332031,299.5901794433594,293.1499938964844,293.1499938964844,281.54998779296875,31315.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728370189666748,1.0,0.0,0.0,3.5650618076324463,3.565084218978882,8.480616884298797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.80078125,0.0,1406.475341796875,1895.4371337890625,0.0,1841.4302978515625,0.8828187584877014,1.0,0.0,3.0,1.0,0.0
17738400,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.5803791880607605,0.1557492911815643,0.14602792263031,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6440340280532837,0.2128818184137344,0.2076684534549713,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.6800722479820251,0.2509238719940185,0.1798127144575119,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.6167017221450806,0.1847605556249618,0.1811470687389373,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.4899097979068756,0.0986063554883003,0.4741775393486023,285.0432434082031,284.95001220703125,295.0842590332031,294.1771545410156,295.0829467773437,297.12060546875,285.03692626953125,1.0,0.4109607338905334,1.0,1.0,0.0,1.0,-1.4268001317977903,1.4267984628677368,1.6838797591844925e-06,1.086463451385498,0.9476083517074584,0.9476083517074584,0.0,175.057861328125,230.0,37706.78515625,-0.0,590.6989135742188,1.0,281.8410949707031,284.3735046386719,297.1389465332031,299.5901794433594,293.1499938964844,293.1499938964844,281.54998779296875,31315.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728370189666748,1.0,0.0,0.0,3.5650618076324463,3.565084218978882,8.480616884298797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.80078125,0.0,1406.475341796875,1895.4371337890625,0.0,1841.4302978515625,0.8828187584877014,1.0,0.0,3.0,1.0,0.0
17738460,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.5775534510612488,0.1552290469408035,0.1458917111158371,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6418440937995911,0.2126940488815307,0.2078241854906082,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6777837872505188,0.2509632110595703,0.1801347732543945,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.614486813545227,0.184527039527893,0.1812348067760467,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.4865994453430176,0.0975665301084518,0.4706091284751892,284.8543701171875,284.95001220703125,295.1186828613281,294.1997985839844,295.1173095703125,297.1068115234375,284.8660888671875,1.0,0.4134634733200073,1.0,1.0,0.0,1.0,-1.42303466796875,1.4230329990386963,1.6761885035521118e-06,1.0838799476623535,0.7999888062477112,0.7999888062477112,0.0,178.6752166748047,218.0,37951.3828125,-0.0,597.0267333984375,1.0,281.5580444335937,284.2182312011719,297.2309265136719,299.77020263671875,293.1499938964844,293.1499938964844,281.8500061035156,41950.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396774291992188,1.0,0.0,0.0,3.3960273265838623,3.396049976348877,7.695479098401847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.3310546875,0.0,1309.9698486328125,1895.4371337890625,0.0,1936.832763671875,0.8531749248504639,1.0,0.0,3.0,1.0,0.0
17738520,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.5775534510612488,0.1552290469408035,0.1458917111158371,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.6418440937995911,0.2126940488815307,0.2078241854906082,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.6777837872505188,0.2509632110595703,0.1801347732543945,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.614486813545227,0.184527039527893,0.1812348067760467,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.4865994453430176,0.0975665301084518,0.4706091284751892,284.8543701171875,284.95001220703125,295.1186828613281,294.1997985839844,295.1173095703125,297.1068115234375,284.8660888671875,1.0,0.4134634733200073,1.0,1.0,0.0,1.0,-1.42303466796875,1.4230329990386963,1.6761885035521118e-06,1.0838799476623535,0.7999888062477112,0.7999888062477112,0.0,178.6752166748047,218.0,37951.3828125,-0.0,597.0267333984375,1.0,281.5580444335937,284.2182312011719,297.2309265136719,299.77020263671875,293.1499938964844,293.1499938964844,281.8500061035156,41950.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396774291992188,1.0,0.0,0.0,3.3960273265838623,3.396049976348877,7.695479098401847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.3310546875,0.0,1309.9698486328125,1895.4371337890625,0.0,1936.832763671875,0.8531749248504639,1.0,0.0,3.0,1.0,0.0
17738580,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.5754616856575012,0.155242457985878,0.1457968652248382,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6402716636657715,0.2129440754652023,0.20797760784626,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.6761444807052612,0.2514702677726745,0.1804124563932418,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6128325462341309,0.1846791207790374,0.181317999958992,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.4837529361248016,0.0967757776379585,0.467061311006546,285.0438232421875,284.95001220703125,295.1546936035156,294.22344970703125,295.1532592773437,297.1003112792969,285.0375061035156,1.0,0.4152424931526184,1.0,1.0,0.0,1.0,-1.4192765951156616,1.419274926185608,1.668338541094272e-06,1.081101655960083,0.9491783976554872,0.9491783976554872,0.0,181.39532470703125,206.0,37732.73828125,-0.0,601.1549682617188,1.0,281.8411560058594,284.3717041015625,297.1850280761719,299.6376037597656,293.1499938964844,293.1499938964844,281.54998779296875,31322.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270696759223938,1.0,0.0,0.0,3.5701282024383545,3.57015061378479,8.504737252224004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.708984375,0.0,1411.8760986328125,1895.4371337890625,0.0,1830.5762939453125,0.8839694857597351,1.0,0.0,3.0,1.0,0.0
17738640,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.5754616856575012,0.155242457985878,0.1457968652248382,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.6402716636657715,0.2129440754652023,0.20797760784626,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.6761444807052612,0.2514702677726745,0.1804124563932418,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.6128325462341309,0.1846791207790374,0.181317999958992,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.4837529361248016,0.0967757776379585,0.467061311006546,285.0438232421875,284.95001220703125,295.1546936035156,294.22344970703125,295.1532592773437,297.1003112792969,285.0375061035156,1.0,0.4152424931526184,1.0,1.0,0.0,1.0,-1.4192765951156616,1.419274926185608,1.668338541094272e-06,1.081101655960083,0.9491783976554872,0.9491783976554872,0.0,181.39532470703125,206.0,37732.73828125,-0.0,601.1549682617188,1.0,281.8411560058594,284.3717041015625,297.1850280761719,299.6376037597656,293.1499938964844,293.1499938964844,281.54998779296875,31322.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270696759223938,1.0,0.0,0.0,3.5701282024383545,3.57015061378479,8.504737252224004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.708984375,0.0,1411.8760986328125,1895.4371337890625,0.0,1830.5762939453125,0.8839694857597351,1.0,0.0,3.0,1.0,0.0
17738700,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.5748900771141052,0.1551342904567718,0.1458589732646942,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6398518681526184,0.212965726852417,0.2081526070833206,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.6757051944732666,0.2515142858028412,0.1806026548147201,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.6123727560043335,0.1846703439950943,0.1814477741718292,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.4826630651950836,0.0963618755340576,0.4656083285808563,284.8905944824219,284.95001220703125,295.1732482910156,294.23565673828125,295.1717834472656,297.0964050292969,284.8625793457031,1.0,0.4158805310726166,1.0,1.0,0.0,1.0,-1.418202519416809,1.4182008504867554,1.6661701920384075e-06,1.0803794860839844,0.8577311038970947,0.8577311038970947,0.0,182.3500213623047,206.0,38425.61328125,-0.0,602.7566528320312,1.0,281.598876953125,284.1776428222656,297.2757263183594,299.8730163574219,293.1499938964844,293.1499938964844,281.54998779296875,35242.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351876497268677,1.0,0.0,0.0,3.5845155715942383,3.5845389366149902,8.573422860536084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.49169921875,0.0,1455.963134765625,1895.4371337890625,0.0,1898.734130859375,0.8876315951347351,1.0,0.0,3.0,1.0,0.0
17738760,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.5739009380340576,0.1547981351613998,0.1456651538610458,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6391763687133789,0.2127550989389419,0.2080748528242111,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.6748969554901123,0.2512384355068207,0.1805209517478943,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6116511225700378,0.1844743490219116,0.181364968419075,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.4813539385795593,0.0958541110157966,0.4636612236499786,284.854736328125,284.95001220703125,295.1921691894531,294.2480773925781,295.190673828125,297.08953857421875,284.8660888671875,1.0,0.416348785161972,1.0,1.0,0.0,1.0,-1.4153430461883545,1.4153413772583008,1.6601867400822812e-06,1.078233003616333,0.8014443516731262,0.8014443516731262,0.0,183.2938537597656,194.0,37986.50390625,-0.0,603.1588745117188,1.0,281.5584716796875,284.21551513671875,297.27880859375,299.8200988769531,293.1499938964844,293.1499938964844,281.8500061035156,41871.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383396029472351,1.0,0.0,0.0,3.403656244277954,3.4036788940429688,7.73009219301457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.3994140625,0.0,1316.9464111328125,1895.4371337890625,0.0,1925.4512939453125,0.8547866344451904,1.0,0.0,3.0,1.0,0.0
17738820,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.5729776620864868,0.1548853516578674,0.1455748975276947,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6385351419448853,0.2129478007555008,0.2081182450056076,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6741756200790405,0.251542866230011,0.1805804222822189,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6109849214553833,0.1846559792757034,0.1814111471176147,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.4793838858604431,0.0951812267303466,0.4603593051433563,285.0447692871094,284.95001220703125,295.23101806640625,294.2735900878906,295.2294616699219,297.08673095703125,285.0384826660156,1.0,0.4168122410774231,1.0,1.0,0.0,1.0,-1.4114471673965454,1.4114454984664917,1.6520699546163089e-06,1.0753214359283447,0.9510420560836792,0.9510420560836792,0.0,184.3714904785156,182.0,37766.296875,-0.0,603.2000732421875,1.0,281.8412170410156,284.3699645996094,297.2351989746094,299.68975830078125,293.1499938964844,293.1499938964844,281.54998779296875,31327.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257605195045471,1.0,0.0,0.0,3.5758702754974365,3.575892686843872,8.532116453352501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.1416015625,0.0,1417.9996337890625,1895.4371337890625,0.0,1819.6754150390625,0.8852764368057251,1.0,0.0,3.0,1.0,0.0
17738880,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.5729776620864868,0.1548853516578674,0.1455748975276947,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.6385351419448853,0.2129478007555008,0.2081182450056076,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.6741756200790405,0.251542866230011,0.1805804222822189,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.6109849214553833,0.1846559792757034,0.1814111471176147,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.4793838858604431,0.0951812267303466,0.4603593051433563,285.0447692871094,284.95001220703125,295.23101806640625,294.2735900878906,295.2294616699219,297.08673095703125,285.0384826660156,1.0,0.4168122410774231,1.0,1.0,0.0,1.0,-1.4114471673965454,1.4114454984664917,1.6520699546163089e-06,1.0753214359283447,0.9510420560836792,0.9510420560836792,0.0,184.3714904785156,182.0,37766.296875,-0.0,603.2000732421875,1.0,281.8412170410156,284.3699645996094,297.2351989746094,299.68975830078125,293.1499938964844,293.1499938964844,281.54998779296875,31327.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257605195045471,1.0,0.0,0.0,3.5758702754974365,3.575892686843872,8.532116453352501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.1416015625,0.0,1417.9996337890625,1895.4371337890625,0.0,1819.6754150390625,0.8852764368057251,1.0,0.0,3.0,1.0,0.0
17738940,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.5725215077400208,0.1545298397541046,0.1454600393772125,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.638274073600769,0.2126993834972381,0.2080953866243362,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6738792061805725,0.2512215971946716,0.1805676221847534,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6107476353645325,0.1844791620969772,0.181424543261528,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.4778045415878296,0.0943579897284507,0.4571333825588226,284.855224609375,284.95001220703125,295.2710876464844,294.29986572265625,295.2694702148437,297.0806579589844,284.86639404296875,1.0,0.4166799187660217,1.0,1.0,0.0,1.0,-1.4074127674102783,1.4074110984802246,1.643739210521744e-06,1.0723545551300049,0.8032681941986084,0.8032681941986084,0.0,184.70849609375,170.0,38024.875,-0.0,601.367431640625,1.0,281.5584716796875,284.21270751953125,297.33038330078125,299.8741455078125,293.1499938964844,293.1499938964844,281.8500061035156,41857.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370467782020569,1.0,0.0,0.0,3.411917209625244,3.411940097808838,7.767661145408056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.4560546875,0.0,1325.03759765625,1895.4371337890625,0.0,1914.475830078125,0.856367826461792,1.0,0.0,3.0,1.0,0.0
17739000,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.5725215077400208,0.1545298397541046,0.1454600393772125,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.638274073600769,0.2126993834972381,0.2080953866243362,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6738792061805725,0.2512215971946716,0.1805676221847534,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.6107476353645325,0.1844791620969772,0.181424543261528,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.4778045415878296,0.0943579897284507,0.4571333825588226,284.855224609375,284.95001220703125,295.2710876464844,294.29986572265625,295.2694702148437,297.0806579589844,284.86639404296875,1.0,0.4166799187660217,1.0,1.0,0.0,1.0,-1.4074127674102783,1.4074110984802246,1.643739210521744e-06,1.0723545551300049,0.8032681941986084,0.8032681941986084,0.0,184.70849609375,170.0,38024.875,-0.0,601.367431640625,1.0,281.5584716796875,284.21270751953125,297.33038330078125,299.8741455078125,293.1499938964844,293.1499938964844,281.8500061035156,41857.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370467782020569,1.0,0.0,0.0,3.411917209625244,3.411940097808838,7.767661145408056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.4560546875,0.0,1325.03759765625,1895.4371337890625,0.0,1914.475830078125,0.856367826461792,1.0,0.0,3.0,1.0,0.0
17739060,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.5726649761199951,0.1547250598669052,0.1454083621501922,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6384307742118835,0.2128745019435882,0.2080534398555755,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6740849614143372,0.2514868974685669,0.180548146367073,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.6109722256660461,0.1846879422664642,0.1814371198415756,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.4765996634960174,0.0937565714120864,0.4539023339748382,285.0457763671875,284.95001220703125,295.31231689453125,294.3268737792969,295.3106689453125,297.08111572265625,285.03955078125,1.0,0.4159759879112243,1.0,1.0,0.0,1.0,-1.403410792350769,1.403409123420715,1.6354427998521714e-06,1.0693498849868774,0.953291118144989,0.953291118144989,0.0,184.31153869628903,158.0,37807.22265625,-0.0,597.8084716796875,1.0,281.8412780761719,284.3680114746094,297.2884826660156,299.74560546875,293.1499938964844,293.1499938964844,281.54998779296875,31331.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244728207588196,1.0,0.0,0.0,3.58260178565979,3.5826241970062256,8.564269933231117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.86376953125,0.0,1425.1827392578125,1895.4371337890625,0.0,1808.978759765625,0.8868065476417542,1.0,0.0,3.0,1.0,0.0
17739120,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.5726649761199951,0.1547250598669052,0.1454083621501922,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6384307742118835,0.2128745019435882,0.2080534398555755,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.6740849614143372,0.2514868974685669,0.180548146367073,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.6109722256660461,0.1846879422664642,0.1814371198415756,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.4765996634960174,0.0937565714120864,0.4539023339748382,285.0457763671875,284.95001220703125,295.31231689453125,294.3268737792969,295.3106689453125,297.08111572265625,285.03955078125,1.0,0.4159759879112243,1.0,1.0,0.0,1.0,-1.403410792350769,1.403409123420715,1.6354427998521714e-06,1.0693498849868774,0.953291118144989,0.953291118144989,0.0,184.31153869628903,158.0,37807.22265625,-0.0,597.8084716796875,1.0,281.8412780761719,284.3680114746094,297.2884826660156,299.74560546875,293.1499938964844,293.1499938964844,281.54998779296875,31331.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244728207588196,1.0,0.0,0.0,3.58260178565979,3.5826241970062256,8.564269933231117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.86376953125,0.0,1425.1827392578125,1895.4371337890625,0.0,1808.978759765625,0.8868065476417542,1.0,0.0,3.0,1.0,0.0
17739180,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.5732109546661377,0.1544487178325653,0.1453281790018081,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6389486789703369,0.2126336395740509,0.2079790532588958,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.6746960282325745,0.251162439584732,0.1804873198270797,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.611579418182373,0.1845376789569854,0.1814232319593429,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.4757652878761291,0.0929963812232017,0.4507064521312713,284.8544311523437,284.95001220703125,295.3545837402344,294.3544921875,295.3529052734375,297.0812683105469,284.8654479980469,1.0,0.4147439897060394,1.0,1.0,0.0,1.0,-1.3993017673492432,1.399300217628479,1.6270126934614382e-06,1.0663260221481323,0.8047172427177429,0.8047172427177429,0.0,183.25929260253903,146.0,38073.35546875,0.0,592.6306762695312,1.0,281.55841064453125,284.2084655761719,297.3851013183594,299.9320678710937,293.1499938964844,293.1499938964844,281.8500061035156,41817.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357799410820007,1.0,0.0,0.0,3.421699285507202,3.421722173690796,7.812265039319755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.56640625,0.0,1334.500244140625,1895.4371337890625,0.0,1903.7442626953125,0.8584312796592712,1.0,0.0,3.0,1.0,0.0
17739240,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.5732109546661377,0.1544487178325653,0.1453281790018081,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6389486789703369,0.2126336395740509,0.2079790532588958,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.6746960282325745,0.251162439584732,0.1804873198270797,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.611579418182373,0.1845376789569854,0.1814232319593429,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85107421875,0.4757652878761291,0.0929963812232017,0.4507064521312713,284.8544311523437,284.95001220703125,295.3545837402344,294.3544921875,295.3529052734375,297.0812683105469,284.8654479980469,1.0,0.4147439897060394,1.0,1.0,0.0,1.0,-1.3993017673492432,1.399300217628479,1.6270126934614382e-06,1.0663260221481323,0.8047172427177429,0.8047172427177429,0.0,183.25929260253903,146.0,38073.35546875,0.0,592.6306762695312,1.0,281.55841064453125,284.2084655761719,297.3851013183594,299.9320678710937,293.1499938964844,293.1499938964844,281.8500061035156,41817.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357799410820007,1.0,0.0,0.0,3.421699285507202,3.421722173690796,7.812265039319755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.56640625,0.0,1334.500244140625,1895.4371337890625,0.0,1903.7442626953125,0.8584312796592712,1.0,0.0,3.0,1.0,0.0
17739300,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.5733807682991028,0.154454156756401,0.1451652646064758,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6391727328300476,0.2126297354698181,0.2078222930431366,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6749467849731445,0.2511697709560394,0.180342748761177,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6118407249450684,0.18455870449543,0.1813089251518249,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.4753022193908691,0.0926723256707191,0.4488463103771209,285.01513671875,284.95001220703125,295.3760986328125,294.3684997558594,295.3743591308594,297.0822448730469,285.0390014648437,1.0,0.4139323234558105,1.0,1.0,0.0,1.0,-1.39637291431427,1.396371364593506,1.6209398836508626e-06,1.0640865564346311,0.9033317565917968,0.9033317565917968,0.0,182.58404541015625,146.0,37624.60546875,0.0,589.1329956054688,1.0,281.79608154296875,284.3886108398437,297.3222045898437,299.7335205078125,293.1499938964844,293.1499938964844,281.8500061035156,34907.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270842790603638,1.0,0.0,0.0,3.453125,3.4531469345092773,7.956423360155895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.00537109375,0.0,1317.2374267578125,1895.4371337890625,0.0,1830.6982421875,0.8638349175453186,1.0,0.0,3.0,1.0,0.0
17739360,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.5742475390434265,0.1547160297632217,0.1452759504318237,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.6398575305938721,0.2128272503614425,0.2079012840986251,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.6757837533950806,0.2514419257640838,0.1804388910531997,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6125728487968445,0.1847538650035858,0.1813950389623642,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.4752930104732513,0.092451624572277,0.4474939107894897,285.045166015625,284.95001220703125,295.3977966308594,294.3826599121094,295.39605712890625,297.0843200683594,285.0395202636719,1.0,0.4130030870437622,1.0,1.0,0.0,1.0,-1.3951947689056396,1.395193099975586,1.6185624645004282e-06,1.063249111175537,0.9546022415161132,0.9546022415161132,0.0,181.56491088867188,134.0,37852.12109375,0.0,585.9544677734375,1.0,281.8410949707031,284.3651123046875,297.3446655273437,299.8045654296875,293.1499938964844,293.1499938964844,281.54998779296875,31402.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232490181922913,1.0,0.0,0.0,3.589933395385742,3.589956045150757,8.599359375693894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.49755859375,0.0,1433.5301513671875,1895.4371337890625,0.0,1798.836181640625,0.888604462146759,1.0,0.0,3.0,1.0,0.0
17739420,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.5758421421051025,0.1546516120433807,0.1453092992305755,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.6411251425743103,0.2126162946224212,0.2078036814928054,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6772629618644714,0.2511364221572876,0.1803542524576187,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.6139026284217834,0.1846098154783249,0.1813389360904693,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.4752040207386017,0.0917532965540885,0.4443359076976776,284.85382080078125,284.95001220703125,295.4418334960937,294.4112854003906,295.4400329589844,297.08575439453125,284.8647155761719,1.0,0.4107944965362549,1.0,1.0,0.0,1.0,-1.391160249710083,1.3911586999893188,1.6103605275930022e-06,1.0602998733520508,0.8062708377838135,0.8062708377838135,0.0,179.28489685058594,122.0,38128.21875,0.0,577.9678344726562,1.0,281.5583190917969,284.20416259765625,297.44189453125,299.9924621582031,293.1499938964844,293.1499938964844,281.8500061035156,41784.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345340847969055,1.0,0.0,0.0,3.432123899459839,3.432147026062012,7.859940183152503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.3818359375,0.0,1344.7069091796875,1895.4371337890625,0.0,1893.2119140625,0.860649049282074,1.0,0.0,3.0,1.0,0.0
