time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.5758421421051025,0.1546516120433807,0.1453092992305755,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.6411251425743103,0.2126162946224212,0.2078036814928054,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.6772629618644714,0.2511364221572876,0.1803542524576187,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.6139026284217834,0.1846098154783249,0.1813389360904693,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.4752040207386017,0.0917532965540885,0.4443359076976776,284.85382080078125,284.95001220703125,295.4418334960937,294.4112854003906,295.4400329589844,297.08575439453125,284.8647155761719,1.0,0.4107944965362549,1.0,1.0,0.0,1.0,-1.391160249710083,1.3911586999893188,1.6103605275930022e-06,1.0602998733520508,0.8062708377838135,0.8062708377838135,0.0,179.28489685058594,122.0,38128.21875,0.0,577.9678344726562,1.0,281.5583190917969,284.20416259765625,297.44189453125,299.9924621582031,293.1499938964844,293.1499938964844,281.8500061035156,41784.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345340847969055,1.0,0.0,0.0,3.432123899459839,3.432147026062012,7.859940183152503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.3818359375,0.0,1344.7069091796875,1895.4371337890625,0.0,1893.2119140625,0.860649049282074,1.0,0.0,3.0,1.0,0.0
17739540,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.5780435800552368,0.1552006751298904,0.1454585045576095,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6427863240242004,0.2128470689058303,0.2077114582061767,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6792023777961731,0.2514286041259765,0.1802793890237808,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6155840158462524,0.1848464757204055,0.1812771707773208,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.4754741489887237,0.0912666246294975,0.4411696493625641,285.0477294921875,284.95001220703125,295.486572265625,294.4403076171875,295.4847717285156,297.0888366699219,285.0417785644531,1.0,0.408133864402771,1.0,1.0,0.0,1.0,-1.387261152267456,1.387259602546692,1.602416318746691e-06,1.0574042797088623,0.9584447145462036,0.9584447145462036,0.0,176.43736267089844,110.0,37912.97265625,0.0,568.7679443359375,1.0,281.84130859375,284.3634948730469,297.4022521972656,299.865966796875,293.1499938964844,293.1499938964844,281.54998779296875,31351.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219906449317932,1.0,0.0,0.0,3.5986788272857666,3.598701477050781,8.641308113510604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.3701171875,0.0,1442.5269775390625,1895.4371337890625,0.0,1788.431396484375,0.8905276656150818,1.0,0.0,3.0,1.0,0.0
17739600,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.5780435800552368,0.1552006751298904,0.1454585045576095,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.6427863240242004,0.2128470689058303,0.2077114582061767,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.6792023777961731,0.2514286041259765,0.1802793890237808,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6155840158462524,0.1848464757204055,0.1812771707773208,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.4754741489887237,0.0912666246294975,0.4411696493625641,285.0477294921875,284.95001220703125,295.486572265625,294.4403076171875,295.4847717285156,297.0888366699219,285.0417785644531,1.0,0.408133864402771,1.0,1.0,0.0,1.0,-1.387261152267456,1.387259602546692,1.602416318746691e-06,1.0574042797088623,0.9584447145462036,0.9584447145462036,0.0,176.43736267089844,110.0,37912.97265625,0.0,568.7679443359375,1.0,281.84130859375,284.3634948730469,297.4022521972656,299.865966796875,293.1499938964844,293.1499938964844,281.54998779296875,31351.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219906449317932,1.0,0.0,0.0,3.5986788272857666,3.598701477050781,8.641308113510604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.3701171875,0.0,1442.5269775390625,1895.4371337890625,0.0,1788.431396484375,0.8905276656150818,1.0,0.0,3.0,1.0,0.0
17739660,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.5807592272758484,0.155379444360733,0.1456809490919113,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6448206305503845,0.2126781344413757,0.2076126337051391,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.6815329194068909,0.2511316537857055,0.1801747530698776,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6175885796546936,0.1847382336854934,0.1812116503715515,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.4761188328266144,0.0906281471252441,0.4380800426006317,284.85302734375,284.95001220703125,295.53192138671875,294.4696044921875,295.53009033203125,297.0903015136719,284.8636169433594,1.0,0.4050574600696563,1.0,1.0,0.0,1.0,-1.383499026298523,1.3834974765777588,1.594843752172892e-06,1.0546813011169434,0.8086733222007751,0.8086733222007751,0.0,173.08303833007812,98.0,38204.1875,0.0,558.5032348632812,1.0,281.5582275390625,284.1988220214844,297.50067138671875,300.05621337890625,293.1499938964844,293.1499938964844,281.8500061035156,41685.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333859205245972,1.0,0.0,0.0,3.445974588394165,3.445997714996338,7.923506473161979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.8310546875,0.0,1357.96533203125,1895.4371337890625,0.0,1883.5247802734373,0.8635491728782654,1.0,0.0,3.0,1.0,0.0
17739720,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.5807592272758484,0.155379444360733,0.1456809490919113,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.6448206305503845,0.2126781344413757,0.2076126337051391,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.6815329194068909,0.2511316537857055,0.1801747530698776,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6175885796546936,0.1847382336854934,0.1812116503715515,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.4761188328266144,0.0906281471252441,0.4380800426006317,284.85302734375,284.95001220703125,295.53192138671875,294.4696044921875,295.53009033203125,297.0903015136719,284.8636169433594,1.0,0.4050574600696563,1.0,1.0,0.0,1.0,-1.383499026298523,1.3834974765777588,1.594843752172892e-06,1.0546813011169434,0.8086733222007751,0.8086733222007751,0.0,173.08303833007812,98.0,38204.1875,0.0,558.5032348632812,1.0,281.5582275390625,284.1988220214844,297.50067138671875,300.05621337890625,293.1499938964844,293.1499938964844,281.8500061035156,41685.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333859205245972,1.0,0.0,0.0,3.445974588394165,3.445997714996338,7.923506473161979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.8310546875,0.0,1357.96533203125,1895.4371337890625,0.0,1883.5247802734373,0.8635491728782654,1.0,0.0,3.0,1.0,0.0
17739780,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.5840016603469849,0.156139075756073,0.1459882259368896,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.6472529768943787,0.2129511386156082,0.2075191587209701,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6843006610870361,0.2514284551143646,0.1800703406333923,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.6199142932891846,0.1850161552429199,0.1811470091342926,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.4770854711532593,0.0901960134506225,0.434976726770401,285.04901123046875,284.95001220703125,295.5777893066406,294.4991455078125,295.575927734375,297.0933532714844,285.04315185546875,1.0,0.4015770554542541,1.0,1.0,0.0,1.0,-1.3798247575759888,1.3798232078552246,1.5874132941462449e-06,1.0519615411758425,0.9620681405067444,0.9620681405067444,0.0,169.25027465820312,86.0,37988.25,0.0,547.2210083007812,1.0,281.8414306640625,284.3607788085937,297.46148681640625,299.9301147460937,293.1499938964844,293.1499938964844,281.54998779296875,31364.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209173440933228,1.0,0.0,0.0,3.6098556518554688,3.609878540039064,8.695067776898213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.4736328125,0.0,1454.661865234375,1895.4371337890625,0.0,1779.575927734375,0.8930621147155762,1.0,0.0,3.0,1.0,0.0
17739840,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.5840016603469849,0.156139075756073,0.1459882259368896,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.6472529768943787,0.2129511386156082,0.2075191587209701,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6843006610870361,0.2514284551143646,0.1800703406333923,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.6199142932891846,0.1850161552429199,0.1811470091342926,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.4770854711532593,0.0901960134506225,0.434976726770401,285.04901123046875,284.95001220703125,295.5777893066406,294.4991455078125,295.575927734375,297.0933532714844,285.04315185546875,1.0,0.4015770554542541,1.0,1.0,0.0,1.0,-1.3798247575759888,1.3798232078552246,1.5874132941462449e-06,1.0519615411758425,0.9620681405067444,0.9620681405067444,0.0,169.25027465820312,86.0,37988.25,0.0,547.2210083007812,1.0,281.8414306640625,284.3607788085937,297.46148681640625,299.9301147460937,293.1499938964844,293.1499938964844,281.54998779296875,31364.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209173440933228,1.0,0.0,0.0,3.6098556518554688,3.609878540039064,8.695067776898213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.4736328125,0.0,1454.661865234375,1895.4371337890625,0.0,1779.575927734375,0.8930621147155762,1.0,0.0,3.0,1.0,0.0
17739900,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.5860879421234131,0.156443104147911,0.146294891834259,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6488240361213684,0.2130046337842941,0.207596406340599,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6860989928245544,0.2514486312866211,0.1801383942365646,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6213862895965576,0.1850864142179489,0.1812250614166259,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.4778871834278106,0.0899570137262344,0.4337181746959686,284.89599609375,284.95001220703125,295.60089111328125,294.51397705078125,295.5989990234375,297.0946960449219,284.8662414550781,1.0,0.3996992409229278,1.0,1.0,0.0,1.0,-1.3789514303207395,1.3789498805999756,1.585728682584886e-06,1.0513970851898191,0.8727924227714539,0.8727924227714539,0.0,167.07489013671875,86.0,38705.765625,0.0,541.5795288085938,1.0,281.5978698730469,284.1623840332031,297.5549621582031,300.17059326171875,293.1499938964844,293.1499938964844,281.54998779296875,34913.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291455864906311,1.0,0.0,0.0,3.631781816482544,3.631805658340454,8.801015951576119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.46826171875,0.0,1504.90234375,1895.4371337890625,0.0,1847.91357421875,0.89815753698349,1.0,0.0,3.0,1.0,0.0
17739960,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.5877174139022827,0.1565101742744445,0.1463537812232971,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.6500963568687439,0.2128313779830932,0.2074309736490249,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.6874926686286926,0.2511546611785888,0.1799545288085937,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.6225669980049133,0.1849575489759445,0.181092083454132,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.4784087240695953,0.0896163657307624,0.4319762289524078,284.85113525390625,284.95001220703125,295.6240539550781,294.52880859375,295.6221618652344,297.0948181152344,284.8614196777344,1.0,0.3977248072624206,1.0,1.0,0.0,1.0,-1.3763535022735596,1.3763519525527954,1.5804708937139369e-06,1.049451470375061,0.8109108805656433,0.8109108805656433,0.0,164.98358154296875,74.0,38299.58984375,0.0,535.09765625,1.0,281.5580749511719,284.1920166015625,297.56060791015625,300.12237548828125,293.1499938964844,293.1499938964844,281.8500061035156,41565.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7324037551879883,1.0,0.0,0.0,3.462350368499756,3.462373733520508,7.998993396540754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6564.5947265625,0.0,1373.7490234375,1895.4371337890625,0.0,1875.25341796875,0.8671731352806091,1.0,0.0,3.0,1.0,0.0
17740020,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.591920793056488,0.1574560850858688,0.1467950046062469,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6533655524253845,0.2131499201059341,0.2073456346988678,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.691129744052887,0.2514743208885193,0.1798396110534668,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.6255441904067993,0.1852841079235077,0.1810386180877685,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.4800176620483398,0.0892380252480506,0.4289610087871551,285.0503845214844,284.95001220703125,295.67059326171875,294.5585632324219,295.668701171875,297.09783935546875,285.04461669921875,1.0,0.3935097157955169,1.0,1.0,0.0,1.0,-1.372956395149231,1.3729548454284668,1.573623421791126e-06,1.046918272972107,0.9661800861358644,0.9661800861358644,0.0,160.31820678710938,62.0,38078.96484375,0.0,522.145263671875,1.0,281.841552734375,284.3576965332031,297.5213317871094,299.99591064453125,293.1499938964844,293.1499938964844,281.54998779296875,31388.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200013399124146,1.0,0.0,0.0,3.622990369796753,3.623013257980346,8.75845785230922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.13916015625,0.0,1469.0789794921875,1895.4371337890625,0.0,1772.0322265625,0.8960431218147278,1.0,0.0,3.0,1.0,0.0
17740080,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.591920793056488,0.1574560850858688,0.1467950046062469,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.6533655524253845,0.2131499201059341,0.2073456346988678,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.691129744052887,0.2514743208885193,0.1798396110534668,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.6255441904067993,0.1852841079235077,0.1810386180877685,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.4800176620483398,0.0892380252480506,0.4289610087871551,285.0503845214844,284.95001220703125,295.67059326171875,294.5585632324219,295.668701171875,297.09783935546875,285.04461669921875,1.0,0.3935097157955169,1.0,1.0,0.0,1.0,-1.372956395149231,1.3729548454284668,1.573623421791126e-06,1.046918272972107,0.9661800861358644,0.9661800861358644,0.0,160.31820678710938,62.0,38078.96484375,0.0,522.145263671875,1.0,281.841552734375,284.3576965332031,297.5213317871094,299.99591064453125,293.1499938964844,293.1499938964844,281.54998779296875,31388.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200013399124146,1.0,0.0,0.0,3.622990369796753,3.623013257980346,8.75845785230922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.13916015625,0.0,1469.0789794921875,1895.4371337890625,0.0,1772.0322265625,0.8960431218147278,1.0,0.0,3.0,1.0,0.0
17740140,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.5965902209281921,0.1580125987529754,0.1473005712032318,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.6571069955825806,0.2130808234214782,0.2072765380144119,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6952253580093384,0.2512311637401581,0.1797227412462234,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6288921236991882,0.1852785795927047,0.1810041517019271,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.4819681048393249,0.0887155532836914,0.4260706603527069,284.85137939453125,284.95001220703125,295.71734619140625,294.5882568359375,295.7154235839844,297.0993347167969,284.8612670898437,1.0,0.3889605104923248,1.0,1.0,0.0,1.0,-1.3698315620422363,1.3698300123214722,1.567386675560556e-06,1.0446351766586304,0.8147856593132019,0.8147856593132019,0.0,155.28610229492188,50.0,38407.94921875,0.0,508.5550842285156,1.0,281.5580139160156,284.186279296875,297.6202087402344,300.1890869140625,293.1499938964844,293.1499938964844,281.8500061035156,41474.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315706014633179,1.0,0.0,0.0,3.481065273284912,3.481088638305664,8.085700073934277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.1416015625,0.0,1392.279541015625,1895.4371337890625,0.0,1868.24755859375,0.8709752559661865,1.0,0.0,3.0,1.0,0.0
17740200,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.5965902209281921,0.1580125987529754,0.1473005712032318,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.6571069955825806,0.2130808234214782,0.2072765380144119,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6952253580093384,0.2512311637401581,0.1797227412462234,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.6288921236991882,0.1852785795927047,0.1810041517019271,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.4819681048393249,0.0887155532836914,0.4260706603527069,284.85137939453125,284.95001220703125,295.71734619140625,294.5882568359375,295.7154235839844,297.0993347167969,284.8612670898437,1.0,0.3889605104923248,1.0,1.0,0.0,1.0,-1.3698315620422363,1.3698300123214722,1.567386675560556e-06,1.0446351766586304,0.8147856593132019,0.8147856593132019,0.0,155.28610229492188,50.0,38407.94921875,0.0,508.5550842285156,1.0,281.5580139160156,284.186279296875,297.6202087402344,300.1890869140625,293.1499938964844,293.1499938964844,281.8500061035156,41474.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315706014633179,1.0,0.0,0.0,3.481065273284912,3.481088638305664,8.085700073934277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.1416015625,0.0,1392.279541015625,1895.4371337890625,0.0,1868.24755859375,0.8709752559661865,1.0,0.0,3.0,1.0,0.0
17740260,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.6017199754714966,0.1591442078351974,0.1478804349899292,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6613271832466125,0.2134497165679931,0.2072086483240127,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6997891068458557,0.2515850365161896,0.179608941078186,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6326197385787964,0.1856584101915359,0.1809718310832977,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.4841888546943664,0.0883906185626983,0.4231674075126648,285.0519104003906,284.95001220703125,295.7641296386719,294.6178894042969,295.7622375488281,297.102294921875,285.0463256835937,1.0,0.3840819299221039,1.0,1.0,0.0,1.0,-1.3667830228805542,1.3667813539505005,1.561233148095198e-06,1.0423181056976318,0.97083580493927,0.97083580493927,0.0,149.92575073242188,38.0,38185.66796875,0.0,494.3053588867188,1.0,281.8417358398437,284.3544616699219,297.5810546875,300.0625915527344,293.1499938964844,293.1499938964844,281.54998779296875,31426.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192546725273132,1.0,0.0,0.0,3.637968063354492,3.637990951538086,8.831023592392739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.3125,0.0,1485.714111328125,1895.4371337890625,0.0,1765.8935546875,0.8994563221931458,1.0,0.0,3.0,1.0,0.0
17740320,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.6017199754714966,0.1591442078351974,0.1478804349899292,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.6613271832466125,0.2134497165679931,0.2072086483240127,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.6997891068458557,0.2515850365161896,0.179608941078186,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.6326197385787964,0.1856584101915359,0.1809718310832977,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.4841888546943664,0.0883906185626983,0.4231674075126648,285.0519104003906,284.95001220703125,295.7641296386719,294.6178894042969,295.7622375488281,297.102294921875,285.0463256835937,1.0,0.3840819299221039,1.0,1.0,0.0,1.0,-1.3667830228805542,1.3667813539505005,1.561233148095198e-06,1.0423181056976318,0.97083580493927,0.97083580493927,0.0,149.92575073242188,38.0,38185.66796875,0.0,494.3053588867188,1.0,281.8417358398437,284.3544616699219,297.5810546875,300.0625915527344,293.1499938964844,293.1499938964844,281.54998779296875,31426.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192546725273132,1.0,0.0,0.0,3.637968063354492,3.637990951538086,8.831023592392739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.3125,0.0,1485.714111328125,1895.4371337890625,0.0,1765.8935546875,0.8994563221931458,1.0,0.0,3.0,1.0,0.0
17740380,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6072930097579956,0.1598723083734512,0.1485228985548019,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6661097407341003,0.2134400308132171,0.2071715295314788,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7048710584640503,0.2513975501060486,0.179512470960617,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6368182897567749,0.1857111752033233,0.1809688210487365,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.4867679476737976,0.0879251956939697,0.4204126894474029,284.8487243652344,284.95001220703125,295.8109130859375,294.6473083496094,295.8089904785156,297.1037902832031,284.85845947265625,1.0,0.3789001703262329,1.0,1.0,0.0,1.0,-1.3640859127044678,1.3640843629837036,1.5558370023427417e-06,1.0403046607971191,0.817773699760437,0.817773699760437,0.0,144.25799560546875,26.0,38537.0390625,0.0,479.5987243652344,1.0,281.557373046875,284.17791748046875,297.680419921875,300.2576599121094,293.1499938964844,293.1499938964844,281.8500061035156,41362.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309635281562805,1.0,0.0,0.0,3.5018951892852783,3.5019187927246094,8.182756232599786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.26904296875,0.0,1413.0474853515625,1895.4371337890625,0.0,1863.1490478515625,0.8755754828453064,1.0,0.0,3.0,1.0,0.0
17740440,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.6072930097579956,0.1598723083734512,0.1485228985548019,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6661097407341003,0.2134400308132171,0.2071715295314788,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.7048710584640503,0.2513975501060486,0.179512470960617,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6368182897567749,0.1857111752033233,0.1809688210487365,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.4867679476737976,0.0879251956939697,0.4204126894474029,284.8487243652344,284.95001220703125,295.8109130859375,294.6473083496094,295.8089904785156,297.1037902832031,284.85845947265625,1.0,0.3789001703262329,1.0,1.0,0.0,1.0,-1.3640859127044678,1.3640843629837036,1.5558370023427417e-06,1.0403046607971191,0.817773699760437,0.817773699760437,0.0,144.25799560546875,26.0,38537.0390625,0.0,479.5987243652344,1.0,281.557373046875,284.17791748046875,297.680419921875,300.2576599121094,293.1499938964844,293.1499938964844,281.8500061035156,41362.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309635281562805,1.0,0.0,0.0,3.5018951892852783,3.5019187927246094,8.182756232599786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.26904296875,0.0,1413.0474853515625,1895.4371337890625,0.0,1863.1490478515625,0.8755754828453064,1.0,0.0,3.0,1.0,0.0
17740500,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.6099414825439453,0.1603866219520568,0.1487301886081695,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6684598326683044,0.2135383933782577,0.2070252895355224,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7073084115982056,0.2514470517635345,0.1793348044157028,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6388813853263855,0.1858276575803756,0.180855855345726,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.4879828095436096,0.0877351984381675,0.4187720715999603,285.01324462890625,284.95001220703125,295.8342590332031,294.6619567871094,295.83233642578125,297.10467529296875,285.0398254394531,1.0,0.3761923611164093,1.0,1.0,0.0,1.0,-1.3618395328521729,1.3618379831314087,1.5512634945480386e-06,1.0385338068008425,0.9170065522193908,0.9170065522193908,0.0,141.4187774658203,26.0,38061.84375,0.0,471.7533874511719,1.0,281.7978820800781,284.3687744140625,297.61724853515625,300.0564880371094,293.1499938964844,293.1499938964844,281.8500061035156,35113.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722370445728302,1.0,0.0,0.0,3.521436214447021,3.521458625793457,8.274331548818736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.0595703125,0.0,1388.380615234375,1895.4371337890625,0.0,1791.56884765625,0.8791555762290955,1.0,0.0,3.0,1.0,0.0
17740560,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.6132467985153198,0.1611644923686981,0.1492251008749008,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.052001953125,0.6714332699775696,0.2138627022504806,0.2071306705474853,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.710411012172699,0.251801460981369,0.1794138252735138,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.6414919495582581,0.1861427128314972,0.1809620559215545,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.4896355271339416,0.0876502096652984,0.4176326096057892,285.0521545410156,284.95001220703125,295.8575744628906,294.6764831542969,295.85565185546875,297.106689453125,285.0471496582031,1.0,0.3734163343906402,1.0,1.0,0.0,1.0,-1.3614133596420288,1.3614118099212646,1.5504067505389685e-06,1.0382084846496582,0.9752641320228576,0.9752641320228576,0.0,138.33187866210938,25.0,38307.31640625,0.0,464.3643493652344,1.0,281.8416748046875,284.3501892089844,297.6404113769531,300.1298828125,293.1499938964844,293.1499938964844,281.54998779296875,31519.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187426686286926,1.0,0.0,0.0,3.655095100402832,3.655118465423584,8.914370255297399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.18408203125,0.0,1505.27685546875,1895.4371337890625,0.0,1761.688720703125,0.903422713279724,1.0,0.0,3.0,1.0,0.0
17740620,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6190340518951416,0.1620598286390304,0.1500130593776703,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.6769411563873291,0.2139126658439636,0.2071478962898254,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7157999277114868,0.25166717171669,0.1793546229600906,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6463642716407776,0.1862499713897705,0.1810092180967331,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.4926038384437561,0.0872357636690139,0.4151002466678619,284.8500366210937,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.108154296875,284.8590087890625,1.0,0.368169367313385,1.0,1.0,0.0,1.0,-1.3593279123306274,1.3593263626098633,1.5461995417354046e-06,1.036595582962036,0.8232578039169312,0.8232578039169312,0.0,132.6535186767578,25.0,38689.3359375,0.0,450.0766906738281,1.0,281.5577392578125,284.1715393066406,297.7383117675781,300.32525634765625,293.1499938964844,293.1499938964844,281.8500061035156,41185.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304813265800476,1.0,0.0,0.0,3.526539325714112,3.5265629291534424,8.29833084026177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.9189453125,0.0,1437.5889892578125,1895.4371337890625,0.0,1859.103271484375,0.8806699514389038,1.0,0.0,3.0,1.0,0.0
17740680,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.6190340518951416,0.1620598286390304,0.1500130593776703,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.6769411563873291,0.2139126658439636,0.2071478962898254,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.7157999277114868,0.25166717171669,0.1793546229600906,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.6463642716407776,0.1862499713897705,0.1810092180967331,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.4926038384437561,0.0872357636690139,0.4151002466678619,284.8500366210937,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.108154296875,284.8590087890625,1.0,0.368169367313385,1.0,1.0,0.0,1.0,-1.3593279123306274,1.3593263626098633,1.5461995417354046e-06,1.036595582962036,0.8232578039169312,0.8232578039169312,0.0,132.6535186767578,25.0,38689.3359375,0.0,450.0766906738281,1.0,281.5577392578125,284.1715393066406,297.7383117675781,300.32525634765625,293.1499938964844,293.1499938964844,281.8500061035156,41185.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304813265800476,1.0,0.0,0.0,3.526539325714112,3.5265629291534424,8.29833084026177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.9189453125,0.0,1437.5889892578125,1895.4371337890625,0.0,1859.103271484375,0.8806699514389038,1.0,0.0,3.0,1.0,0.0
17740740,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6247352361679077,0.1636214405298233,0.1509438455104828,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6824562549591064,0.2144022136926651,0.2071881741285324,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7209216356277466,0.25210702419281,0.179302230477333,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.6512953042984009,0.1867337226867675,0.1810737997293472,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.4955283999443054,0.0870023667812347,0.4126278162002563,285.0556945800781,284.95001220703125,295.95001220703125,294.7337646484375,295.9481201171875,297.1126708984375,285.0505676269531,1.0,0.3631764948368072,1.0,1.0,0.0,1.0,-1.3575373888015747,1.3575358390808103,1.5424992625412417e-06,1.0351104736328125,0.9825471043586732,0.9825471043586732,0.0,127.32562255859376,25.0,38463.28125,0.0,436.7994995117188,1.0,281.84210205078125,284.347412109375,297.6981506347656,300.197509765625,293.1499938964844,293.1499938964844,281.54998779296875,31524.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718399167060852,1.0,0.0,0.0,3.674890518188477,3.674914121627808,9.01118937690626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.22509765625,0.0,1527.321044921875,1895.4371337890625,0.0,1758.8702392578125,0.9078664183616638,1.0,0.0,3.0,1.0,0.0
17740800,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.6247352361679077,0.1636214405298233,0.1509438455104828,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.6824562549591064,0.2144022136926651,0.2071881741285324,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7209216356277466,0.25210702419281,0.179302230477333,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.6512953042984009,0.1867337226867675,0.1810737997293472,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.4955283999443054,0.0870023667812347,0.4126278162002563,285.0556945800781,284.95001220703125,295.95001220703125,294.7337646484375,295.9481201171875,297.1126708984375,285.0505676269531,1.0,0.3631764948368072,1.0,1.0,0.0,1.0,-1.3575373888015747,1.3575358390808103,1.5424992625412417e-06,1.0351104736328125,0.9825471043586732,0.9825471043586732,0.0,127.32562255859376,25.0,38463.28125,0.0,436.7994995117188,1.0,281.84210205078125,284.347412109375,297.6981506347656,300.197509765625,293.1499938964844,293.1499938964844,281.54998779296875,31524.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718399167060852,1.0,0.0,0.0,3.674890518188477,3.674914121627808,9.01118937690626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.22509765625,0.0,1527.321044921875,1895.4371337890625,0.0,1758.8702392578125,0.9078664183616638,1.0,0.0,3.0,1.0,0.0
17740860,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6310439705848694,0.1652147322893142,0.1522474586963653,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6885450482368469,0.2148660570383072,0.2074862867593765,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7263413667678833,0.2523159384727478,0.1794039160013198,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.6568384170532227,0.187232956290245,0.1813820898532867,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.4991174638271332,0.0869777724146843,0.4112903773784637,284.8517150878906,284.95001220703125,295.9988098144531,294.7631530761719,295.9967041015625,297.1174011230469,284.8604431152344,1.0,0.3584422767162323,1.0,1.0,0.0,1.0,-1.358346939086914,1.35834538936615,1.5440984952874717e-06,1.035704255104065,0.8311672210693359,0.8311672210693359,0.0,122.09197998046876,25.0,38935.89453125,0.0,425.1327209472656,1.0,281.5575561523437,284.16473388671875,297.7968139648437,300.3970642089844,293.1499938964844,293.1499938964844,281.8500061035156,40829.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302830815315247,1.0,0.0,0.0,3.5584475994110107,3.5584716796875,8.449177926195262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.3271484375,0.0,1468.9091796875,1895.4371337890625,0.0,1857.441162109375,0.8874399065971375,1.0,0.0,3.0,1.0,0.0
17740920,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511657714844,0.6310439705848694,0.1652147322893142,0.1522474586963653,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6885450482368469,0.2148660570383072,0.2074862867593765,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7263413667678833,0.2523159384727478,0.1794039160013198,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.6568384170532227,0.187232956290245,0.1813820898532867,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.4991174638271332,0.0869777724146843,0.4112903773784637,284.8517150878906,284.95001220703125,295.9988098144531,294.7631530761719,295.9967041015625,297.1174011230469,284.8604431152344,1.0,0.3584422767162323,1.0,1.0,0.0,1.0,-1.358346939086914,1.35834538936615,1.5440984952874717e-06,1.035704255104065,0.8311672210693359,0.8311672210693359,0.0,122.09197998046876,25.0,38935.89453125,0.0,425.1327209472656,1.0,281.5575561523437,284.16473388671875,297.7968139648437,300.3970642089844,293.1499938964844,293.1499938964844,281.8500061035156,40829.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302830815315247,1.0,0.0,0.0,3.5584475994110107,3.5584716796875,8.449177926195262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.3271484375,0.0,1468.9091796875,1895.4371337890625,0.0,1857.441162109375,0.8874399065971375,1.0,0.0,3.0,1.0,0.0
17740980,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6386252641677856,0.1678548753261566,0.1540755331516266,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6958609819412231,0.2162508815526962,0.2082639336585998,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7327247858047485,0.2535690069198608,0.1798424571752548,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6636856198310852,0.1885992437601089,0.182167038321495,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.5043148398399353,0.0876785293221473,0.4124121963977813,285.0675048828125,284.95001220703125,296.0533142089844,294.7947998046875,296.0509948730469,297.1318359375,285.0639038085937,1.0,0.3539671599864959,1.0,1.0,0.0,1.0,-1.3642854690551758,1.3642839193344116,1.556109964440111e-06,1.0403202772140503,1.0,1.0,0.0,116.67655181884766,25.0,38883.421875,0.0,415.6795043945313,1.0,281.8423767089844,284.3507995605469,297.7616882324219,300.281494140625,293.1499938964844,293.1499938964844,281.54998779296875,31397.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186675667762756,1.0,0.0,0.0,3.709275722503662,3.709299325942993,9.180608913084144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.787109375,0.0,1565.1221923828125,1895.4371337890625,0.0,1761.0723876953125,0.9155848026275636,1.0,0.0,3.0,1.0,0.0
17741040,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6386252641677856,0.1678548753261566,0.1540755331516266,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.6958609819412231,0.2162508815526962,0.2082639336585998,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.7327247858047485,0.2535690069198608,0.1798424571752548,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6636856198310852,0.1885992437601089,0.182167038321495,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.5043148398399353,0.0876785293221473,0.4124121963977813,285.0675048828125,284.95001220703125,296.0533142089844,294.7947998046875,296.0509948730469,297.1318359375,285.0639038085937,1.0,0.3539671599864959,1.0,1.0,0.0,1.0,-1.3642854690551758,1.3642839193344116,1.556109964440111e-06,1.0403202772140503,1.0,1.0,0.0,116.67655181884766,25.0,38883.421875,0.0,415.6795043945313,1.0,281.8423767089844,284.3507995605469,297.7616882324219,300.281494140625,293.1499938964844,293.1499938964844,281.54998779296875,31397.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186675667762756,1.0,0.0,0.0,3.709275722503662,3.709299325942993,9.180608913084144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.787109375,0.0,1565.1221923828125,1895.4371337890625,0.0,1761.0723876953125,0.9155848026275636,1.0,0.0,3.0,1.0,0.0
17741100,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.643165647983551,0.1692094206809997,0.1552752703428268,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7002032995223999,0.2170041352510452,0.2089327126741409,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.7365303635597229,0.2541910707950592,0.180282711982727,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6678337454795837,0.1893562376499176,0.1828251183032989,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.5077106356620789,0.0881606787443161,0.4140264093875885,284.9208984375,284.95001220703125,296.08258056640625,294.8113708496094,296.08013916015625,297.13922119140625,284.8912048339844,1.0,0.3518350720405578,1.0,1.0,0.0,1.0,-1.369784951210022,1.3697834014892578,1.5673640518798493e-06,1.04467511177063,0.9225127696990968,0.9225127696990968,0.0,113.8452606201172,25.0,39814.5234375,0.0,411.9311218261719,1.0,281.5955810546875,284.1507568359375,297.858642578125,300.5368957519531,293.1499938964844,293.1499938964844,281.54998779296875,33936.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276257276535034,1.0,0.0,0.0,3.750423431396485,3.750447988510132,9.385423709318276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.74462890625,0.0,1631.9278564453125,1895.4371337890625,0.0,1835.214111328125,0.9247229695320128,1.0,0.0,3.0,1.0,0.0
17741160,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.6473729610443115,0.1703332811594009,0.1562560647726059,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7041893601417542,0.2175749093294143,0.2094246447086334,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7399733662605286,0.254544585943222,0.180516704916954,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.6717080473899841,0.1899588704109192,0.1833376735448837,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.5110301375389099,0.088613785803318,0.4155663847923279,284.86376953125,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1427307128906,284.8701477050781,1.0,0.3497655987739563,1.0,1.0,0.0,1.0,-1.3742984533309937,1.3742969036102295,1.5766324850119418e-06,1.0482409000396729,0.8597310185432434,0.8597310185432434,0.0,111.2001953125,25.0,39716.1171875,0.0,408.0738830566406,1.0,281.5569152832031,284.1531066894531,297.8701477050781,300.5115661621094,293.1499938964844,293.1499938964844,281.8500061035156,39174.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7319927215576172,1.0,0.0,0.0,3.647310733795166,3.6473352909088135,8.876439778759959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.1875,0.0,1553.9166259765625,1895.4371337890625,0.0,1871.7957763671875,0.9060730934143066,1.0,0.0,3.0,1.0,0.0
17741220,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.6570127010345459,0.173483669757843,0.1585984230041504,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7129601836204529,0.2195117473602295,0.2107730507850647,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7478824853897095,0.2562582492828369,0.1813102960586547,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.6804937720298767,0.1918776035308838,0.1846952885389328,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5189021825790405,0.089980624616146,0.4199338555335998,285.08648681640625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1593322753906,285.0860290527344,1.0,0.3458207547664642,1.0,1.0,0.0,1.0,-1.3865504264831543,1.38654887676239,1.6019265558497864e-06,1.0578705072402954,1.0,1.0,0.0,105.82225799560548,25.0,39726.90625,0.0,401.7008972167969,1.0,281.8428955078125,284.35455322265625,297.8401184082031,300.4093322753906,293.1499938964844,293.1499938964844,281.54998779296875,32195.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223485708236694,1.0,0.0,0.0,3.7809438705444336,3.780968427658081,9.538799758956884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.37060546875,0.0,1654.3038330078125,1895.4371337890625,0.0,1791.388427734375,0.931788206100464,1.0,0.0,3.0,1.0,0.0
17741280,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.6570127010345459,0.173483669757843,0.1585984230041504,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7129601836204529,0.2195117473602295,0.2107730507850647,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.7478824853897095,0.2562582492828369,0.1813102960586547,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.6804937720298767,0.1918776035308838,0.1846952885389328,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5189021825790405,0.089980624616146,0.4199338555335998,285.08648681640625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1593322753906,285.0860290527344,1.0,0.3458207547664642,1.0,1.0,0.0,1.0,-1.3865504264831543,1.38654887676239,1.6019265558497864e-06,1.0578705072402954,1.0,1.0,0.0,105.82225799560548,25.0,39726.90625,0.0,401.7008972167969,1.0,281.8428955078125,284.35455322265625,297.8401184082031,300.4093322753906,293.1499938964844,293.1499938964844,281.54998779296875,32195.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223485708236694,1.0,0.0,0.0,3.7809438705444336,3.780968427658081,9.538799758956884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.37060546875,0.0,1654.3038330078125,1895.4371337890625,0.0,1791.388427734375,0.931788206100464,1.0,0.0,3.0,1.0,0.0
