time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.667777955532074,0.1763519495725631,0.1611562520265579,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7219104170799255,0.22130087018013,0.2123986035585403,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7567339539527893,0.2576370239257812,0.1822815686464309,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.690240740776062,0.1936922073364257,0.1863231360912323,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.5281776785850525,0.0914407521486282,0.4256133735179901,284.8861389160156,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1715393066406,284.8893127441406,1.0,0.3421410918235779,1.0,1.0,0.0,1.0,-1.401511788368225,1.401510238647461,1.633248302823631e-06,1.0697052478790283,0.9042494297027588,0.9042494297027588,0.0,100.4989776611328,25.0,40856.84765625,0.0,396.6760864257813,1.0,281.5559997558594,284.1421813964844,297.95037841796875,300.6577453613281,293.1499938964844,293.1499938964844,281.25,37370.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370005249977112,1.0,0.0,0.0,3.770897150039673,3.7709226608276367,9.488175010119448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.67431640625,0.0,1682.4742431640625,1895.4371337890625,0.0,1914.083740234375,0.9325448870658876,1.0,0.0,3.0,1.0,0.0
17741400,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.667777955532074,0.1763519495725631,0.1611562520265579,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7219104170799255,0.22130087018013,0.2123986035585403,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7567339539527893,0.2576370239257812,0.1822815686464309,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.690240740776062,0.1936922073364257,0.1863231360912323,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.5281776785850525,0.0914407521486282,0.4256133735179901,284.8861389160156,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1715393066406,284.8893127441406,1.0,0.3421410918235779,1.0,1.0,0.0,1.0,-1.401511788368225,1.401510238647461,1.633248302823631e-06,1.0697052478790283,0.9042494297027588,0.9042494297027588,0.0,100.4989776611328,25.0,40856.84765625,0.0,396.6760864257813,1.0,281.5559997558594,284.1421813964844,297.95037841796875,300.6577453613281,293.1499938964844,293.1499938964844,281.25,37370.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370005249977112,1.0,0.0,0.0,3.770897150039673,3.7709226608276367,9.488175010119448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.67431640625,0.0,1682.4742431640625,1895.4371337890625,0.0,1914.083740234375,0.9325448870658876,1.0,0.0,3.0,1.0,0.0
17741460,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.6779628396034241,0.1789817363023758,0.1632940918207168,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.729934811592102,0.2228606790304184,0.2136527150869369,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7649935483932495,0.2586983740329742,0.1828532069921493,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.6993345022201538,0.1953057050704956,0.1876305937767028,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.5373867154121399,0.0928758159279823,0.4309998154640198,284.842529296875,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1791381835937,284.8659973144531,1.0,0.338693767786026,1.0,1.0,0.0,1.0,-1.4143052101135254,1.4143036603927612,1.6602890582362306e-06,1.0797643661499023,0.7922709584236145,0.7922709584236145,0.0,95.69811248779295,25.0,41267.53125,0.0,391.6506652832031,1.0,281.2578430175781,284.1457824707031,297.96875,300.71307373046875,293.1499938964844,293.1499938964844,281.54998779296875,45427.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465541958808899,1.0,0.0,0.0,3.398526191711426,3.3985495567321777,7.706807991780806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.67626953125,0.0,1336.65234375,1895.4371337890625,0.0,1995.7149658203125,0.8587697744369507,1.0,0.0,3.0,1.0,0.0
17741520,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.6779628396034241,0.1789817363023758,0.1632940918207168,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432312011719,0.729934811592102,0.2228606790304184,0.2136527150869369,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7649935483932495,0.2586983740329742,0.1828532069921493,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.6993345022201538,0.1953057050704956,0.1876305937767028,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.5373867154121399,0.0928758159279823,0.4309998154640198,284.842529296875,284.95001220703125,296.3196105957031,294.939453125,296.316650390625,297.1791381835937,284.8659973144531,1.0,0.338693767786026,1.0,1.0,0.0,1.0,-1.4143052101135254,1.4143036603927612,1.6602890582362306e-06,1.0797643661499023,0.7922709584236145,0.7922709584236145,0.0,95.69811248779295,25.0,41267.53125,0.0,391.6506652832031,1.0,281.2578430175781,284.1457824707031,297.96875,300.71307373046875,293.1499938964844,293.1499938964844,281.54998779296875,45427.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465541958808899,1.0,0.0,0.0,3.398526191711426,3.3985495567321777,7.706807991780806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.67626953125,0.0,1336.65234375,1895.4371337890625,0.0,1995.7149658203125,0.8587697744369507,1.0,0.0,3.0,1.0,0.0
17741580,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.690565288066864,0.1827778071165084,0.1662141233682632,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7397248148918152,0.2254307270050048,0.2155929654836654,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755289077758789,0.2610252797603607,0.184076726436615,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7102887034416199,0.1978223621845245,0.1895501166582107,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.5487175583839417,0.0948375985026359,0.4381063282489776,285.0645751953125,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.1980895996094,285.0614318847656,1.0,0.3354895412921905,1.0,1.0,0.0,1.0,-1.432439923286438,1.4324382543563845,1.699123913567746e-06,1.0940264463424685,0.970125675201416,0.970125675201416,0.0,90.63517761230467,25.0,41746.79296875,0.0,388.5529479980469,1.0,281.5413818359375,284.30303955078125,297.9468078613281,300.6315002441406,293.1499938964844,293.1499938964844,281.25,31215.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346546053886414,1.0,0.0,0.0,3.61689043045044,3.616913080215454,8.728989655537589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.88720703125,0.0,1461.1719970703125,1895.4371337890625,0.0,1894.2294921875,0.8945688605308533,1.0,0.0,3.0,1.0,0.0
17741640,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.690565288066864,0.1827778071165084,0.1662141233682632,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7397248148918152,0.2254307270050048,0.2155929654836654,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7755289077758789,0.2610252797603607,0.184076726436615,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7102887034416199,0.1978223621845245,0.1895501166582107,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.5487175583839417,0.0948375985026359,0.4381063282489776,285.0645751953125,284.95001220703125,296.3960876464844,294.9791259765625,296.39306640625,297.1980895996094,285.0614318847656,1.0,0.3354895412921905,1.0,1.0,0.0,1.0,-1.432439923286438,1.4324382543563845,1.699123913567746e-06,1.0940264463424685,0.970125675201416,0.970125675201416,0.0,90.63517761230467,25.0,41746.79296875,0.0,388.5529479980469,1.0,281.5413818359375,284.30303955078125,297.9468078613281,300.6315002441406,293.1499938964844,293.1499938964844,281.25,31215.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7346546053886414,1.0,0.0,0.0,3.61689043045044,3.616913080215454,8.728989655537589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.88720703125,0.0,1461.1719970703125,1895.4371337890625,0.0,1894.2294921875,0.8945688605308533,1.0,0.0,3.0,1.0,0.0
17741700,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.6974963545799255,0.18454110622406,0.1678278893232345,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7452566027641296,0.2266598492860794,0.2167462557554245,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.7814707159996033,0.2620437145233154,0.1848202496767044,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7160553932189941,0.1990410536527633,0.190679132938385,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5550919771194458,0.0958411619067192,0.442239373922348,284.9239807128906,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2065124511719,284.8982238769531,1.0,0.3339832425117492,1.0,1.0,0.0,1.0,-1.4429720640182495,1.4429703950881958,1.7219955452674185e-06,1.1023558378219604,0.8963561654090881,0.8963561654090881,0.0,88.0617446899414,25.0,42817.765625,0.0,387.5846252441406,1.0,281.29754638671875,284.1123046875,298.04754638671875,300.90203857421875,293.1499938964844,293.1499938964844,281.25,33983.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437185645103455,1.0,0.0,0.0,3.657496452331543,3.657520294189453,8.926087389227177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.40087890625,0.0,1526.4093017578125,1895.4371337890625,0.0,1971.359375,0.903691589832306,1.0,0.0,3.0,1.0,0.0
17741760,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7037893533706665,0.186056300997734,0.1691697090864181,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7504261136054993,0.2276851683855056,0.2176824361085891,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7868773937225342,0.2627827823162079,0.1853301227092743,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7211630940437317,0.2000797390937805,0.1916209757328033,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.5610968470573425,0.0967675447463989,0.4460432827472687,284.8868103027344,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2107849121094,284.8958435058594,1.0,0.3325320184230804,1.0,1.0,0.0,1.0,-1.4520169496536257,1.4520151615142822,1.7417866047253483e-06,1.1094982624053955,0.8510666489601135,0.8510666489601135,0.0,85.70475006103516,25.0,42838.83203125,0.0,386.3598937988281,1.0,281.2575988769531,284.12945556640625,298.06414794921875,300.8885803222656,293.1499938964844,293.1499938964844,281.54998779296875,38803.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484351992607117,1.0,0.0,0.0,3.55644154548645,3.556465148925781,8.439654379799322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.8720703125,0.0,1451.989501953125,1895.4371337890625,0.0,2011.928955078125,0.8860519528388977,1.0,0.0,3.0,1.0,0.0
17741820,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7172272205352783,0.1899731308221817,0.172233298420906,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7621945738792419,0.2304779142141342,0.2198796272277832,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7990766763687134,0.2652049958705902,0.1866532564163208,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7321849465370178,0.2028165906667709,0.1937916725873947,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.5742098093032837,0.0989912077784538,0.4544782340526581,285.0990905761719,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.2283020019531,285.0980834960937,1.0,0.3298025727272033,1.0,1.0,0.0,1.0,-1.4726494550704956,1.4726476669311523,1.7874288005259586e-06,1.1257349252700806,1.0,1.0,0.0,80.9082260131836,25.0,43184.14453125,0.0,384.90234375,1.0,281.5424499511719,284.30712890625,298.049560546875,300.8235168457031,293.1499938964844,293.1499938964844,281.25,31408.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414838075637817,1.0,0.0,0.0,3.734562635421753,3.734586477279663,9.306208426096418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.25244140625,0.0,1594.147216796875,1895.4371337890625,0.0,1952.2386474609373,0.920713186264038,1.0,0.0,3.0,1.0,0.0
17741880,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7172272205352783,0.1899731308221817,0.172233298420906,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.7621945738792419,0.2304779142141342,0.2198796272277832,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990295410156,0.7990766763687134,0.2652049958705902,0.1866532564163208,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7321849465370178,0.2028165906667709,0.1937916725873947,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.5742098093032837,0.0989912077784538,0.4544782340526581,285.0990905761719,284.95001220703125,296.5580139160156,295.06121826171875,296.5548400878906,297.2283020019531,285.0980834960937,1.0,0.3298025727272033,1.0,1.0,0.0,1.0,-1.4726494550704956,1.4726476669311523,1.7874288005259586e-06,1.1257349252700806,1.0,1.0,0.0,80.9082260131836,25.0,43184.14453125,0.0,384.90234375,1.0,281.5424499511719,284.30712890625,298.049560546875,300.8235168457031,293.1499938964844,293.1499938964844,281.25,31408.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414838075637817,1.0,0.0,0.0,3.734562635421753,3.734586477279663,9.306208426096418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.25244140625,0.0,1594.147216796875,1895.4371337890625,0.0,1952.2386474609373,0.920713186264038,1.0,0.0,3.0,1.0,0.0
17741940,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7304267287254333,0.1934437900781631,0.1753778308629989,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7753358483314514,0.2330001443624496,0.2222367525100708,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8120642900466919,0.2671503722667694,0.1880468279123306,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7441874742507935,0.2053244709968567,0.1961153745651245,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5881063342094421,0.1011719405651092,0.4636245369911194,284.90252685546875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24005126953125,284.90594482421875,1.0,0.3273082673549652,1.0,1.0,0.0,1.0,-1.4946988821029663,1.4946969747543335,1.837136437643494e-06,1.1431605815887451,0.9145121574401855,0.9145121574401855,0.0,76.20039367675781,25.0,44598.73828125,0.0,384.2717895507813,1.0,281.2562255859375,284.0926513671875,298.15899658203125,301.0916748046875,293.1499938964844,293.1499938964844,280.95001220703125,36386.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572689056396484,1.0,0.0,0.0,3.7542741298675537,3.75429916381836,9.404706133864238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.13427734375,0.0,1655.2730712890625,1895.4371337890625,0.0,2088.6611328125,0.928295373916626,1.0,0.0,3.0,1.0,0.0
17742000,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7304267287254333,0.1934437900781631,0.1753778308629989,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7753358483314514,0.2330001443624496,0.2222367525100708,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8120642900466919,0.2671503722667694,0.1880468279123306,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7441874742507935,0.2053244709968567,0.1961153745651245,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5881063342094421,0.1011719405651092,0.4636245369911194,284.90252685546875,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.24005126953125,284.90594482421875,1.0,0.3273082673549652,1.0,1.0,0.0,1.0,-1.4946988821029663,1.4946969747543335,1.837136437643494e-06,1.1431605815887451,0.9145121574401855,0.9145121574401855,0.0,76.20039367675781,25.0,44598.73828125,0.0,384.2717895507813,1.0,281.2562255859375,284.0926513671875,298.15899658203125,301.0916748046875,293.1499938964844,293.1499938964844,280.95001220703125,36386.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572689056396484,1.0,0.0,0.0,3.7542741298675537,3.75429916381836,9.404706133864238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.13427734375,0.0,1655.2730712890625,1895.4371337890625,0.0,2088.6611328125,0.928295373916626,1.0,0.0,3.0,1.0,0.0
17742060,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7427343130111694,0.1966185420751571,0.1780274510383606,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.787998616695404,0.2352400422096252,0.224159762263298,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8234407901763916,0.2687443494796753,0.1890083253383636,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7558861374855042,0.2075757533311844,0.1980536878108978,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.600911021232605,0.1032346040010452,0.4720050096511841,284.8586120605469,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2464599609375,284.8788146972656,1.0,0.325016587972641,1.0,1.0,0.0,1.0,-1.5137304067611694,1.5137284994125366,1.8807023707267945e-06,1.1581523418426514,0.8128690123558044,0.8128690123558044,0.0,72.00516510009766,25.0,45295.8828125,0.0,383.3043212890625,1.0,280.9577331542969,284.07818603515625,298.1806335449219,301.167724609375,293.1499938964844,293.1499938964844,281.25,43454.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677185535430908,1.0,0.0,0.0,3.456306219100952,3.456329822540283,7.971090099090361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.9580078125,0.0,1380.9794921875,1895.4371337890625,0.0,2180.60595703125,0.86961829662323,1.0,0.0,3.0,1.0,0.0
17742120,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7427343130111694,0.1966185420751571,0.1780274510383606,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.787998616695404,0.2352400422096252,0.224159762263298,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8234407901763916,0.2687443494796753,0.1890083253383636,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7558861374855042,0.2075757533311844,0.1980536878108978,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.600911021232605,0.1032346040010452,0.4720050096511841,284.8586120605469,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2464599609375,284.8788146972656,1.0,0.325016587972641,1.0,1.0,0.0,1.0,-1.5137304067611694,1.5137284994125366,1.8807023707267945e-06,1.1581523418426514,0.8128690123558044,0.8128690123558044,0.0,72.00516510009766,25.0,45295.8828125,0.0,383.3043212890625,1.0,280.9577331542969,284.07818603515625,298.1806335449219,301.167724609375,293.1499938964844,293.1499938964844,281.25,43454.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677185535430908,1.0,0.0,0.0,3.456306219100952,3.456329822540283,7.971090099090361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.9580078125,0.0,1380.9794921875,1895.4371337890625,0.0,2180.60595703125,0.86961829662323,1.0,0.0,3.0,1.0,0.0
17742180,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7585055828094482,0.2009668350219726,0.1814563274383545,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8038079142570496,0.238483041524887,0.2267496883869171,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.837614119052887,0.2715767025947571,0.1905989497900009,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7708321213722229,0.2107174098491668,0.2005786150693893,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6154199838638306,0.1057948321104049,0.4818826615810394,285.0735168457031,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2641296386719,285.0708312988281,1.0,0.3229420185089111,1.0,1.0,0.0,1.0,-1.537751078605652,1.537749171257019,1.936616172315553e-06,1.1770567893981934,0.9931261539459229,0.9931261539459229,0.0,67.46766662597656,25.0,45917.9453125,0.0,383.9470825195313,1.0,281.2420959472656,284.2329406738281,298.16656494140625,301.1037902832031,293.1499938964844,293.1499938964844,280.95001220703125,31097.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582501173019409,1.0,0.0,0.0,3.673067808151245,3.673091173171997,9.002252454592963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.02978515625,0.0,1522.0718994140625,1895.4371337890625,0.0,2097.2421875,0.9070919752120972,1.0,0.0,3.0,1.0,0.0
17742240,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.7585055828094482,0.2009668350219726,0.1814563274383545,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8038079142570496,0.238483041524887,0.2267496883869171,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.837614119052887,0.2715767025947571,0.1905989497900009,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7708321213722229,0.2107174098491668,0.2005786150693893,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.6154199838638306,0.1057948321104049,0.4818826615810394,285.0735168457031,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2641296386719,285.0708312988281,1.0,0.3229420185089111,1.0,1.0,0.0,1.0,-1.537751078605652,1.537749171257019,1.936616172315553e-06,1.1770567893981934,0.9931261539459229,0.9931261539459229,0.0,67.46766662597656,25.0,45917.9453125,0.0,383.9470825195313,1.0,281.2420959472656,284.2329406738281,298.16656494140625,301.1037902832031,293.1499938964844,293.1499938964844,280.95001220703125,31097.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582501173019409,1.0,0.0,0.0,3.673067808151245,3.673091173171997,9.002252454592963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.02978515625,0.0,1522.0718994140625,1895.4371337890625,0.0,2097.2421875,0.9070919752120972,1.0,0.0,3.0,1.0,0.0
17742300,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7676524519920349,0.2029706686735153,0.1833089590072631,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8125762343406677,0.2400373667478561,0.2282228916883468,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.8458202481269836,0.2728313505649566,0.1915176063776016,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.7795247435569763,0.2122334390878677,0.202003076672554,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6228896975517273,0.1070795580744743,0.4873511493206024,284.9311828613281,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.2714538574219,284.9082336425781,1.0,0.3219923973083496,1.0,1.0,0.0,1.0,-1.551123023033142,1.5511209964752195,1.968251808648347e-06,1.1876270771026611,0.9207080602645874,0.9207080602645874,0.0,65.12287902832031,25.0,47134.828125,0.0,384.7529296875,1.0,280.9962463378906,284.0414428710937,298.2629699707031,301.38201904296875,293.1499938964844,293.1499938964844,280.95001220703125,33610.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675889730453491,1.0,0.0,0.0,3.71960711479187,3.7196314334869385,9.231821991306788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.28125,0.0,1593.775634765625,1895.4371337890625,0.0,2179.458251953125,0.9176225066184998,1.0,0.0,3.0,1.0,0.0
17742360,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7762787938117981,0.2047000080347061,0.1848572045564651,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.82039874792099,0.2413754165172577,0.2294648289680481,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8535489439964294,0.2738001048564911,0.1921932995319366,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.787766695022583,0.2135563641786575,0.203224167227745,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.6297737956047058,0.1082688495516777,0.4924007952213287,284.89703369140625,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2749938964844,284.9045715332031,1.0,0.3210920989513397,1.0,1.0,0.0,1.0,-1.562813401222229,1.5628114938735962,1.996171931750723e-06,1.1968615055084229,0.8807628750801086,0.8807628750801086,0.0,62.99907684326172,25.0,47296.13671875,0.0,385.2512512207031,1.0,280.9570617675781,284.0496520996094,298.2785339355469,301.37432861328125,293.1499938964844,293.1499938964844,281.25,37629.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724898457527161,1.0,0.0,0.0,3.6488189697265625,3.648843050003052,8.88378224317421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.0244140625,0.0,1544.0421142578125,1895.4371337890625,0.0,2222.98046875,0.9058082699775696,1.0,0.0,3.0,1.0,0.0
17742420,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.7963586449623108,0.2090887576341629,0.1883371174335479,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8380083441734314,0.244816854596138,0.2322724163532257,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8719950318336487,0.2767001986503601,0.1938495934009552,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8067062497138977,0.2168806493282318,0.2059500068426132,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.6455517411231995,0.111023411154747,0.5032472610473633,285.1154479980469,284.95001220703125,296.9949035644531,295.2733154296875,296.99176025390625,297.29052734375,285.1176452636719,1.0,0.3194504082202911,1.0,1.0,0.0,1.0,-1.5886411666870115,1.5886390209197998,2.0586583104886813e-06,1.2171810865402222,1.0,1.0,0.0,58.59470748901367,25.0,47670.71484375,0.0,387.09222412109375,1.0,281.2431335449219,284.2427062988281,298.26788330078125,301.3158569335937,293.1499938964844,293.1499938964844,280.95001220703125,32452.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670282125473022,1.0,0.0,0.0,3.796491861343384,3.7965166568756095,9.617411933504627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.4443359375,0.0,1674.7298583984375,1895.4371337890625,0.0,2174.494384765625,0.93545001745224,1.0,0.0,3.0,1.0,0.0
17742480,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.7963586449623108,0.2090887576341629,0.1883371174335479,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.115478515625,0.8380083441734314,0.244816854596138,0.2322724163532257,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.8719950318336487,0.2767001986503601,0.1938495934009552,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8067062497138977,0.2168806493282318,0.2059500068426132,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141662597656,0.6455517411231995,0.111023411154747,0.5032472610473633,285.1154479980469,284.95001220703125,296.9949035644531,295.2733154296875,296.99176025390625,297.29052734375,285.1176452636719,1.0,0.3194504082202911,1.0,1.0,0.0,1.0,-1.5886411666870115,1.5886390209197998,2.0586583104886813e-06,1.2171810865402222,1.0,1.0,0.0,58.59470748901367,25.0,47670.71484375,0.0,387.09222412109375,1.0,281.2431335449219,284.2427062988281,298.26788330078125,301.3158569335937,293.1499938964844,293.1499938964844,280.95001220703125,32452.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670282125473022,1.0,0.0,0.0,3.796491861343384,3.7965166568756095,9.617411933504627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.4443359375,0.0,1674.7298583984375,1895.4371337890625,0.0,2174.494384765625,0.93545001745224,1.0,0.0,3.0,1.0,0.0
17742540,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8185411095619202,0.2130048722028732,0.1919028311967849,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8588840961456299,0.2480078488588333,0.2352676540613174,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8939156532287598,0.2791544198989868,0.1955999284982681,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8269947171211243,0.2199869155883789,0.2088472843170166,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.6646493077278137,0.1137200742959976,0.5147782564163208,284.9330749511719,284.95001220703125,297.0843811035156,295.3154296875,297.0812683105469,297.3008728027344,284.9346008300781,1.0,0.3180306553840637,1.0,1.0,0.0,1.0,-1.6159441471099854,1.6159420013427734,2.126123945345171e-06,1.2387235164642334,0.956904947757721,0.956904947757721,0.0,54.17419052124024,25.0,49387.8671875,0.0,389.6581726074219,1.0,280.9564819335937,284.0282287597656,298.36981201171875,301.594482421875,293.1499938964844,293.1499938964844,280.6499938964844,35293.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822703719139099,1.0,0.0,0.0,3.841949939727783,3.841975688934326,9.849103435044526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.771484375,0.0,1751.8289794921875,1895.4371337890625,0.0,2310.54833984375,0.947551131248474,1.0,0.0,3.0,1.0,0.0
17742600,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8185411095619202,0.2130048722028732,0.1919028311967849,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8588840961456299,0.2480078488588333,0.2352676540613174,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8939156532287598,0.2791544198989868,0.1955999284982681,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8269947171211243,0.2199869155883789,0.2088472843170166,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.6646493077278137,0.1137200742959976,0.5147782564163208,284.9330749511719,284.95001220703125,297.0843811035156,295.3154296875,297.0812683105469,297.3008728027344,284.9346008300781,1.0,0.3180306553840637,1.0,1.0,0.0,1.0,-1.6159441471099854,1.6159420013427734,2.126123945345171e-06,1.2387235164642334,0.956904947757721,0.956904947757721,0.0,54.17419052124024,25.0,49387.8671875,0.0,389.6581726074219,1.0,280.9564819335937,284.0282287597656,298.36981201171875,301.594482421875,293.1499938964844,293.1499938964844,280.6499938964844,35293.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822703719139099,1.0,0.0,0.0,3.841949939727783,3.841975688934326,9.849103435044526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.771484375,0.0,1751.8289794921875,1895.4371337890625,0.0,2310.54833984375,0.947551131248474,1.0,0.0,3.0,1.0,0.0
17742660,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8388738632202148,0.2164487838745117,0.1948419213294983,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8804386258125305,0.2507964968681335,0.2377495467662811,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.916498601436615,0.2811240553855896,0.1968575119972229,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8467048406600952,0.2227245569229126,0.211283192038536,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6845203638076782,0.1162121146917343,0.5252270698547363,284.8622741699219,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3046264648437,284.87823486328125,1.0,0.3167978525161743,1.0,1.0,0.0,1.0,-1.6394321918487549,1.639430046081543,2.1851924429938663e-06,1.2571913003921509,0.8481844067573547,0.8481844067573547,0.0,50.30495834350586,25.0,50367.5390625,0.0,391.681884765625,1.0,280.6568603515625,283.97125244140625,298.39459228515625,301.6930847167969,293.1499938964844,293.1499938964844,280.95001220703125,41813.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930706143379211,1.0,0.0,0.0,3.621228933334351,3.621253728866577,8.749943845032249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.1083984375,0.0,1544.549560546875,1895.4371337890625,0.0,2408.248291015625,0.9040246605873108,1.0,0.0,3.0,1.0,0.0
17742720,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.8388738632202148,0.2164487838745117,0.1948419213294983,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.8804386258125305,0.2507964968681335,0.2377495467662811,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.916498601436615,0.2811240553855896,0.1968575119972229,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8467048406600952,0.2227245569229126,0.211283192038536,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6845203638076782,0.1162121146917343,0.5252270698547363,284.8622741699219,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3046264648437,284.87823486328125,1.0,0.3167978525161743,1.0,1.0,0.0,1.0,-1.6394321918487549,1.639430046081543,2.1851924429938663e-06,1.2571913003921509,0.8481844067573547,0.8481844067573547,0.0,50.30495834350586,25.0,50367.5390625,0.0,391.681884765625,1.0,280.6568603515625,283.97125244140625,298.39459228515625,301.6930847167969,293.1499938964844,293.1499938964844,280.95001220703125,41813.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930706143379211,1.0,0.0,0.0,3.621228933334351,3.621253728866577,8.749943845032249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.1083984375,0.0,1544.549560546875,1895.4371337890625,0.0,2408.248291015625,0.9040246605873108,1.0,0.0,3.0,1.0,0.0
17742780,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8667985796928406,0.2211149483919143,0.1985297501087188,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9099709391593932,0.2546040713787079,0.2408552169799804,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9493574500083924,0.2843502759933471,0.1987081319093704,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8739874362945557,0.2263673543930053,0.2142661362886428,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7103291749954224,0.1192081198096275,0.5370248556137085,285.087890625,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3197326660156,285.0883483886719,1.0,0.3157689273357391,1.0,1.0,0.0,1.0,-1.6675516366958618,1.6675493717193604,2.257160303997807e-06,1.2792251110076904,1.0,1.0,0.0,46.0101318359375,25.0,50924.43359375,0.0,395.0643615722656,1.0,280.9429931640625,284.1529541015625,298.3831787109375,301.6300048828125,293.1499938964844,293.1499938964844,280.6499938964844,32365.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852369546890259,1.0,0.0,0.0,3.791330099105835,3.7913546562194815,9.591277603249182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2900390625,0.0,1667.9122314453125,1895.4371337890625,0.0,2337.28466796875,0.9341591000556946,1.0,0.0,3.0,1.0,0.0
17742840,297.4202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8667985796928406,0.2211149483919143,0.1985297501087188,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9099709391593932,0.2546040713787079,0.2408552169799804,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9493574500083924,0.2843502759933471,0.1987081319093704,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8739874362945557,0.2263673543930053,0.2142661362886428,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7103291749954224,0.1192081198096275,0.5370248556137085,285.087890625,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3197326660156,285.0883483886719,1.0,0.3157689273357391,1.0,1.0,0.0,1.0,-1.6675516366958618,1.6675493717193604,2.257160303997807e-06,1.2792251110076904,1.0,1.0,0.0,46.0101318359375,25.0,50924.43359375,0.0,395.0643615722656,1.0,280.9429931640625,284.1529541015625,298.3831787109375,301.6300048828125,293.1499938964844,293.1499938964844,280.6499938964844,32365.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852369546890259,1.0,0.0,0.0,3.791330099105835,3.7913546562194815,9.591277603249182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.2900390625,0.0,1667.9122314453125,1895.4371337890625,0.0,2337.28466796875,0.9341591000556946,1.0,0.0,3.0,1.0,0.0
17742900,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8847368359565735,0.2232922911643982,0.2005391716957092,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.9303900003433228,0.256467342376709,0.2426130920648574,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9681490659713744,0.2858392596244812,0.1997818797826767,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8915258646011353,0.2281566113233566,0.2159430980682373,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7247634530067444,0.1207185462117195,0.5435054302215576,284.9596252441406,284.95001220703125,297.3057556152344,295.4181213378906,297.3028259277344,297.3261413574219,284.9396667480469,1.0,0.3153405487537384,1.0,1.0,0.0,1.0,-1.683159351348877,1.683156967163086,2.2977856133366004e-06,1.2914955615997314,0.9670678973197936,0.9670678973197936,0.0,43.72218322753906,25.0,52298.203125,0.0,397.232666015625,1.0,280.6937866210937,283.9737243652344,298.4709777832031,301.9090881347656,293.1499938964844,293.1499938964844,280.6499938964844,33634.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941494584083557,1.0,0.0,0.0,3.831368923187256,3.8313941955566406,9.794927109396667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.41796875,0.0,1725.8853759765625,1895.4371337890625,0.0,2418.060302734375,0.9437264800071716,1.0,0.0,3.0,1.0,0.0
17742960,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.90265554189682,0.2251531183719635,0.2022223025560379,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9505624175071716,0.2580943703651428,0.2441366016864776,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9844207763671876,0.2870231568813324,0.2006144076585769,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9093517661094666,0.2297336161136627,0.217412531375885,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7385722398757935,0.12211624532938,0.549525797367096,284.92010498046875,284.95001220703125,297.3492126464844,295.43804931640625,297.3463439941406,297.3286437988281,284.9241943359375,1.0,0.3149603307247162,1.0,1.0,0.0,1.0,-1.6970031261444092,1.6970007419586182,2.334182681806851e-06,1.3023675680160522,0.9325855374336244,0.9325855374336244,0.0,41.669410705566406,28.0,52621.81640625,0.0,399.1040344238281,1.0,280.6567077636719,283.96142578125,298.4847106933594,301.9087219238281,293.1499938964844,293.1499938964844,280.3500061035156,36255.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798856258392334,1.0,0.0,0.0,3.8027658462524414,3.802791357040405,9.64922492130427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.3115234375,0.0,1711.8560791015625,1895.4371337890625,0.0,2460.972412109375,0.9394075274467468,1.0,0.0,3.0,1.0,0.0
17743020,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9385539889335632,0.2287730276584625,0.205336719751358,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9823153614997864,0.2612530291080475,0.2469822615385055,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.2897929847240448,0.1948751807212829,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9450225234031676,0.2327937483787536,0.2201691418886184,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7648096084594727,0.1248447299003601,0.5611468553543091,284.8765563964844,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.3326416015625,284.89068603515625,1.0,0.3144530355930328,1.0,1.0,0.0,1.0,-1.718512773513794,1.718510389328003,2.390964937148965e-06,1.318879008293152,0.843526303768158,0.843526303768158,0.0,38.5399284362793,31.0,53506.99609375,0.0,401.2854614257813,1.0,280.3572082519531,283.9252014160156,298.5090637207031,302.00408935546875,293.1499938964844,293.1499938964844,280.6499938964844,41586.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083792328834534,1.0,0.0,0.0,3.575547218322754,3.5755715370178223,8.530575428267184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.94140625,0.0,1492.8486328125,1895.4371337890625,0.0,2548.27587890625,0.8941185474395752,1.0,0.0,3.0,1.0,0.0
17743080,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9385539889335632,0.2287730276584625,0.205336719751358,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9823153614997864,0.2612530291080475,0.2469822615385055,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.9990000128746032,0.2897929847240448,0.1948751807212829,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9450225234031676,0.2327937483787536,0.2201691418886184,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7648096084594727,0.1248447299003601,0.5611468553543091,284.8765563964844,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.3326416015625,284.89068603515625,1.0,0.3144530355930328,1.0,1.0,0.0,1.0,-1.718512773513794,1.718510389328003,2.390964937148965e-06,1.318879008293152,0.843526303768158,0.843526303768158,0.0,38.5399284362793,31.0,53506.99609375,0.0,401.2854614257813,1.0,280.3572082519531,283.9252014160156,298.5090637207031,302.00408935546875,293.1499938964844,293.1499938964844,280.6499938964844,41586.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083792328834534,1.0,0.0,0.0,3.575547218322754,3.5755715370178223,8.530575428267184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.94140625,0.0,1492.8486328125,1895.4371337890625,0.0,2548.27587890625,0.8941185474395752,1.0,0.0,3.0,1.0,0.0
17743140,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9629552364349364,0.2334660142660141,0.2092176526784896,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9984663128852844,0.2653433084487915,0.2495272755622863,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9978256821632384,0.2970946133136749,0.1838060915470123,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9676547050476074,0.2366577088832855,0.22352334856987,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7844415903091431,0.1280353665351867,0.574480414390564,285.0605163574219,284.95001220703125,297.5185241699219,295.51513671875,297.5158386230469,297.3516845703125,285.0568542480469,1.0,0.3141589164733886,1.0,1.0,0.0,1.0,-1.7286112308502195,1.7286087274551392,2.418310941720847e-06,1.326948642730713,1.0,1.0,0.0,36.9342155456543,51.0,53739.921875,0.0,403.3807678222656,1.0,280.642822265625,284.0668334960937,298.4976501464844,301.92852783203125,293.1499938964844,293.1499938964844,280.3500061035156,31917.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003790974617004,1.0,0.0,0.0,3.755284309387207,3.7553086280822754,9.409768040313792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.220703125,0.0,1622.0631103515625,1895.4371337890625,0.0,2474.8916015625,0.9260988235473632,1.0,0.0,3.0,1.0,0.0
