time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9629552364349364,0.2334660142660141,0.2092176526784896,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9984663128852844,0.2653433084487915,0.2495272755622863,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.9978256821632384,0.2970946133136749,0.1838060915470123,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.9676547050476074,0.2366577088832855,0.22352334856987,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7844415903091431,0.1280353665351867,0.574480414390564,285.0605163574219,284.95001220703125,297.5185241699219,295.51513671875,297.5158386230469,297.3516845703125,285.0568542480469,1.0,0.3141589164733886,1.0,1.0,0.0,1.0,-1.7286112308502195,1.7286087274551392,2.418310941720847e-06,1.326948642730713,1.0,1.0,0.0,36.9342155456543,51.0,53739.921875,0.0,403.3807678222656,1.0,280.642822265625,284.0668334960937,298.4976501464844,301.92852783203125,293.1499938964844,293.1499938964844,280.3500061035156,31917.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003790974617004,1.0,0.0,0.0,3.755284309387207,3.7553086280822754,9.409768040313792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.220703125,0.0,1622.0631103515625,1895.4371337890625,0.0,2474.8916015625,0.9260988235473632,1.0,0.0,3.0,1.0,0.0
17743260,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.9746000170707704,0.2370197027921676,0.2128124386072158,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.9968132376670836,0.2701693475246429,0.243002563714981,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.9968132376670836,0.3055780827999115,0.1794808655977249,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.978237509727478,0.2398765534162521,0.2268305271863937,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.7960492968559265,0.1308900862932205,0.5879709124565125,284.7398376464844,284.95001220703125,297.5997314453125,295.55181884765625,297.53082275390625,297.3676147460937,284.7352905273437,1.0,0.3148761093616485,0.8946495056152344,0.8946495056152344,0.4000000059604645,1.0,-1.740456461906433,1.20985209941864,0.5306043028831482,0.8072049021720886,0.7539688944816589,0.7539688944816589,0.0,36.3505973815918,71.0,48584.21875,0.0,407.4187622070313,1.0,280.357177734375,283.6783752441406,298.54754638671875,301.9219665527344,293.1499938964844,293.1499938964844,280.6499938964844,47632.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060967326164246,1.0,0.0,0.0,3.495394706726074,3.4954192638397217,8.152405257533246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.28955078125,0.0,1451.220458984375,1895.4371337890625,0.0,2527.29541015625,0.8757089376449585,1.0,0.0,3.0,1.0,0.0
17743320,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401733398437,0.9746000170707704,0.2370197027921676,0.2128124386072158,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.9968132376670836,0.2701693475246429,0.243002563714981,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.9968132376670836,0.3055780827999115,0.1794808655977249,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.978237509727478,0.2398765534162521,0.2268305271863937,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440185546875,0.7960492968559265,0.1308900862932205,0.5879709124565125,284.7398376464844,284.95001220703125,297.5997314453125,295.55181884765625,297.53082275390625,297.3676147460937,284.7352905273437,1.0,0.3148761093616485,0.8946495056152344,0.8946495056152344,0.4000000059604645,1.0,-1.740456461906433,1.20985209941864,0.5306043028831482,0.8072049021720886,0.7539688944816589,0.7539688944816589,0.0,36.3505973815918,71.0,48584.21875,0.0,407.4187622070313,1.0,280.357177734375,283.6783752441406,298.54754638671875,301.9219665527344,293.1499938964844,293.1499938964844,280.6499938964844,47632.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060967326164246,1.0,0.0,0.0,3.495394706726074,3.4954192638397217,8.152405257533246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7559.28955078125,0.0,1451.220458984375,1895.4371337890625,0.0,2527.29541015625,0.8757089376449585,1.0,0.0,3.0,1.0,0.0
17743380,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9822433590888976,0.2406395673751831,0.2158340066671371,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9960973858833312,0.2761538624763489,0.2394550144672393,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9960973858833312,0.313616394996643,0.1768606603145599,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.985281765460968,0.2431541681289672,0.2297493517398834,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8049849271774292,0.133755475282669,0.6003265380859375,284.8432312011719,284.95001220703125,297.6780700683594,295.58709716796875,297.5211486816406,297.3933410644531,284.8559265136719,1.0,0.3165749907493591,0.7892990708351135,0.7892990708351135,0.800000011920929,1.0,-1.7550138235092163,0.7877941131591797,0.9672196507453918,0.3826653957366943,0.7318357825279236,0.7318357825279236,0.0,36.19295120239258,91.0,41082.56640625,0.0,414.92095947265625,1.0,280.6384582519531,283.7958374023437,298.38623046875,301.1551818847656,293.1499938964844,293.1499938964844,280.95001220703125,46039.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609178423881531,1.0,0.0,0.0,3.0869293212890625,3.0869500637054443,6.358383188853622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.03857421875,0.0,1055.843017578125,1895.4371337890625,0.0,2120.628173828125,0.7899147868156433,1.0,0.0,3.0,1.0,0.0
17743440,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428955078125,0.9822433590888976,0.2406395673751831,0.2158340066671371,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9960973858833312,0.2761538624763489,0.2394550144672393,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431091308594,0.9960973858833312,0.313616394996643,0.1768606603145599,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.985281765460968,0.2431541681289672,0.2297493517398834,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.8049849271774292,0.133755475282669,0.6003265380859375,284.8432312011719,284.95001220703125,297.6780700683594,295.58709716796875,297.5211486816406,297.3933410644531,284.8559265136719,1.0,0.3165749907493591,0.7892990708351135,0.7892990708351135,0.800000011920929,1.0,-1.7550138235092163,0.7877941131591797,0.9672196507453918,0.3826653957366943,0.7318357825279236,0.7318357825279236,0.0,36.19295120239258,91.0,41082.56640625,0.0,414.92095947265625,1.0,280.6384582519531,283.7958374023437,298.38623046875,301.1551818847656,293.1499938964844,293.1499938964844,280.95001220703125,46039.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609178423881531,1.0,0.0,0.0,3.0869293212890625,3.0869500637054443,6.358383188853622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.03857421875,0.0,1055.843017578125,1895.4371337890625,0.0,2120.628173828125,0.7899147868156433,1.0,0.0,3.0,1.0,0.0
17743500,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9862828254699708,0.2428899556398391,0.21765698492527,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.995700180530548,0.2797718644142151,0.2376370280981063,297.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.995700180530548,0.3178344666957855,0.1755179017782211,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9889348149299622,0.2451307624578476,0.2314584106206894,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8097144365310669,0.1353978514671325,0.6072191596031189,285.0141296386719,284.95001220703125,297.71600341796875,295.6041564941406,297.5436706542969,297.4131164550781,285.0217590332031,1.0,0.3177904486656189,0.7366238236427307,0.7366238236427307,1.0,1.0,-1.7637333869934082,0.7610965967178345,1.0026367902755735,0.3540895581245422,0.8386945724487305,0.8386945724487305,0.0,36.18733978271485,91.0,40487.4765625,0.0,420.0364074707031,1.0,280.8811950683594,283.9527282714844,298.365234375,300.9410095214844,293.1499938964844,293.1499938964844,280.95001220703125,35032.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345238924026489,1.0,0.0,0.0,3.1482994556427,3.1483187675476074,6.613713594560977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.07568359375,0.0,1037.1104736328125,1895.4371337890625,0.0,1893.12548828125,0.797255277633667,1.0,0.0,3.0,1.0,0.0
17743560,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9904950857162476,0.2452450543642044,0.2197608798742294,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9952768683433532,0.2836553156375885,0.2357962280511856,297.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9952768683433532,0.3221060335636139,0.174158290028572,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9927079677581788,0.2472237199544906,0.2334033250808715,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8146036267280579,0.1371348351240158,0.6148474216461182,284.9997863769531,284.95001220703125,297.7530822753906,295.6208190917969,297.57275390625,297.4361267089844,284.9991760253906,1.0,0.3192482888698578,0.7469789385795593,0.7469789385795593,1.0,1.0,-1.7739096879959106,0.7667564749717712,1.0071531534194946,0.3575260937213897,0.8495811223983765,0.8495811223983765,0.0,36.22099685668945,111.0,40676.1328125,0.0,426.1864929199219,1.0,280.9364929199219,283.920166015625,298.4468688964844,301.0531616210937,293.1499938964844,293.1499938964844,281.25,32932.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199299335479736,1.0,0.0,0.0,3.2570083141326904,3.257028341293335,7.078334078869375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.326171875,0.0,1117.8392333984375,1895.4371337890625,0.0,1771.4447021484375,0.8151043653488159,1.0,0.0,3.0,1.0,0.0
17743620,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.9970884323120116,0.2500253617763519,0.2239948660135269,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.994756519794464,0.2918255627155304,0.2336503267288208,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.994756519794464,0.3306021094322204,0.1725733280181884,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9978529810905457,0.2516000866889953,0.2366271466016769,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8230552673339844,0.1407829672098159,0.6308665871620178,285.1142578125,284.95001220703125,297.82440185546875,295.6528625488281,297.6319274902344,297.484130859375,285.1090087890625,1.0,0.3228828012943268,0.7676892280578613,0.7676892280578613,1.0,1.0,-1.7976385354995728,0.7821146845817566,1.0155237913131714,0.3677493035793304,1.0,1.0,0.0,36.53070831298828,131.0,41008.09375,0.0,441.4773864746094,1.0,281.2398986816406,284.0098876953125,298.5877380371094,301.2001647949219,293.1499938964844,293.1499938964844,280.95001220703125,28370.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044955492019653,1.0,0.0,0.0,3.545246362686157,3.5452680587768555,8.386604122279095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.8447265625,0.0,1364.273681640625,1895.4371337890625,0.0,1646.4102783203125,0.87600177526474,1.0,0.0,3.0,1.0,0.0
17743680,297.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.9970884323120116,0.2500253617763519,0.2239948660135269,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.994756519794464,0.2918255627155304,0.2336503267288208,297.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11444091796875,0.994756519794464,0.3306021094322204,0.1725733280181884,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.9978529810905457,0.2516000866889953,0.2366271466016769,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163330078125,0.8230552673339844,0.1407829672098159,0.6308665871620178,285.1142578125,284.95001220703125,297.82440185546875,295.6528625488281,297.6319274902344,297.484130859375,285.1090087890625,1.0,0.3228828012943268,0.7676892280578613,0.7676892280578613,1.0,1.0,-1.7976385354995728,0.7821146845817566,1.0155237913131714,0.3677493035793304,1.0,1.0,0.0,36.53070831298828,131.0,41008.09375,0.0,441.4773864746094,1.0,281.2398986816406,284.0098876953125,298.5877380371094,301.2001647949219,293.1499938964844,293.1499938964844,280.95001220703125,28370.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044955492019653,1.0,0.0,0.0,3.545246362686157,3.5452680587768555,8.386604122279095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.8447265625,0.0,1364.273681640625,1895.4371337890625,0.0,1646.4102783203125,0.87600177526474,1.0,0.0,3.0,1.0,0.0
17743740,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.997860848903656,0.2538143098354339,0.2266438603401184,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9953845143318176,0.2989478409290313,0.2362529188394546,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9953845143318176,0.3375741243362427,0.174495592713356,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.995916783809662,0.2559396624565124,0.2367632091045379,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.827098548412323,0.1440916359424591,0.6463907957077026,284.90069580078125,284.95001220703125,297.8915405273437,295.68310546875,297.6783752441406,297.5130615234375,284.9037170410156,1.0,0.3274511694908142,0.7883994579315186,0.7883994579315186,1.0,1.0,-1.8239620923995967,0.7981008291244507,1.0258612632751465,0.3780557513236999,0.8860582113265991,0.8860582113265991,0.0,37.38738250732422,151.0,42460.11328125,0.0,460.75042724609375,1.0,280.95819091796875,283.781494140625,298.74444580078125,301.54510498046875,293.1499938964844,293.1499938964844,281.25,35688.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229279279708862,1.0,0.0,0.0,3.5920305252075195,3.5920538902282715,8.609408155280107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.7724609375,0.0,1467.32958984375,1895.4371337890625,0.0,1796.1787109375,0.8914943933486938,1.0,0.0,3.0,1.0,0.0
17743800,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.997860848903656,0.2538143098354339,0.2266438603401184,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9953845143318176,0.2989478409290313,0.2362529188394546,297.5729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9953845143318176,0.3375741243362427,0.174495592713356,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.995916783809662,0.2559396624565124,0.2367632091045379,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.827098548412323,0.1440916359424591,0.6463907957077026,284.90069580078125,284.95001220703125,297.8915405273437,295.68310546875,297.6783752441406,297.5130615234375,284.9037170410156,1.0,0.3274511694908142,0.7883994579315186,0.7883994579315186,1.0,1.0,-1.8239620923995967,0.7981008291244507,1.0258612632751465,0.3780557513236999,0.8860582113265991,0.8860582113265991,0.0,37.38738250732422,151.0,42460.11328125,0.0,460.75042724609375,1.0,280.95819091796875,283.781494140625,298.74444580078125,301.54510498046875,293.1499938964844,293.1499938964844,281.25,35688.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229279279708862,1.0,0.0,0.0,3.5920305252075195,3.5920538902282715,8.609408155280107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.7724609375,0.0,1467.32958984375,1895.4371337890625,0.0,1796.1787109375,0.8914943933486938,1.0,0.0,3.0,1.0,0.0
17743860,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9969459772109984,0.2585100829601288,0.2282780408859253,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9961250424385072,0.3057780861854553,0.2395800203084945,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9961250424385072,0.3442332744598388,0.176952987909317,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9961250424385072,0.260859340429306,0.2395800203084945,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8302910327911377,0.1476205736398697,0.6616823077201843,285.08648681640625,284.95001220703125,297.9541320800781,295.7113952636719,297.7190246582031,297.53582763671875,285.0875244140625,1.0,0.3329421579837799,0.7880726456642151,0.7880726456642151,1.0,1.0,-1.855680584907532,0.8131845593452454,1.0424959659576416,0.3862698376178741,1.0,1.0,0.0,38.45954132080078,171.0,42624.53515625,0.0,484.1817626953125,1.0,281.2424621582031,283.9529113769531,298.7152099609375,301.46844482421875,293.1499938964844,293.1499938964844,280.95001220703125,31824.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195379137992859,1.0,0.0,0.0,3.75739312171936,3.7574174404144287,9.420339210919336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.95849609375,0.0,1623.80517578125,1895.4371337890625,0.0,1768.2210693359375,0.9260985255241394,1.0,0.0,3.0,1.0,0.0
17743920,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9969459772109984,0.2585100829601288,0.2282780408859253,297.5516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9961250424385072,0.3057780861854553,0.2395800203084945,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9961250424385072,0.3442332744598388,0.176952987909317,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.9961250424385072,0.260859340429306,0.2395800203084945,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8302910327911377,0.1476205736398697,0.6616823077201843,285.08648681640625,284.95001220703125,297.9541320800781,295.7113952636719,297.7190246582031,297.53582763671875,285.0875244140625,1.0,0.3329421579837799,0.7880726456642151,0.7880726456642151,1.0,1.0,-1.855680584907532,0.8131845593452454,1.0424959659576416,0.3862698376178741,1.0,1.0,0.0,38.45954132080078,171.0,42624.53515625,0.0,484.1817626953125,1.0,281.2424621582031,283.9529113769531,298.7152099609375,301.46844482421875,293.1499938964844,293.1499938964844,280.95001220703125,31824.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195379137992859,1.0,0.0,0.0,3.75739312171936,3.7574174404144287,9.420339210919336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.95849609375,0.0,1623.80517578125,1895.4371337890625,0.0,1768.2210693359375,0.9260985255241394,1.0,0.0,3.0,1.0,0.0
17743980,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9970840811729432,0.2628788650035858,0.2316281348466873,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9969639778137208,0.3118905425071716,0.2437947541475296,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9969639778137208,0.3501089513301849,0.1800659745931625,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9969639778137208,0.2653098106384277,0.2437947541475296,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.832709014415741,0.1509695649147033,0.6773126721382141,284.9100036621094,284.95001220703125,298.0116882324219,295.73760986328125,297.7499084472656,297.5452880859375,284.9134521484375,1.0,0.3393450379371643,0.7877458930015564,0.7877458930015564,1.0,1.0,-1.892327785491944,0.8305253982543945,1.0618023872375488,0.3956540524959564,0.9308147430419922,0.9308147430419922,0.0,39.76924514770508,191.0,44289.06640625,0.0,512.734130859375,1.0,280.9560852050781,283.7506408691406,298.8016662597656,301.7223205566406,293.1499938964844,293.1499938964844,280.6499938964844,35944.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367523908615112,1.0,0.0,0.0,3.7846155166625977,3.7846407890319824,9.557335260979016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.19873046875,0.0,1687.7283935546875,1895.4371337890625,0.0,1911.980224609375,0.9350234270095824,1.0,0.0,3.0,1.0,0.0
17744040,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9970840811729432,0.2628788650035858,0.2316281348466873,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9969639778137208,0.3118905425071716,0.2437947541475296,297.5892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9969639778137208,0.3501089513301849,0.1800659745931625,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9969639778137208,0.2653098106384277,0.2437947541475296,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.832709014415741,0.1509695649147033,0.6773126721382141,284.9100036621094,284.95001220703125,298.0116882324219,295.73760986328125,297.7499084472656,297.5452880859375,284.9134521484375,1.0,0.3393450379371643,0.7877458930015564,0.7877458930015564,1.0,1.0,-1.892327785491944,0.8305253982543945,1.0618023872375488,0.3956540524959564,0.9308147430419922,0.9308147430419922,0.0,39.76924514770508,191.0,44289.06640625,0.0,512.734130859375,1.0,280.9560852050781,283.7506408691406,298.8016662597656,301.7223205566406,293.1499938964844,293.1499938964844,280.6499938964844,35944.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367523908615112,1.0,0.0,0.0,3.7846155166625977,3.7846407890319824,9.557335260979016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.19873046875,0.0,1687.7283935546875,1895.4371337890625,0.0,1911.980224609375,0.9350234270095824,1.0,0.0,3.0,1.0,0.0
17744100,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81158447265625,0.9976347088813782,0.2645661234855652,0.2341559678316116,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.9974206686019896,0.3146179914474487,0.2463583201169967,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.9974206686019896,0.3527101576328277,0.1819594055414199,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116149902344,0.9974206686019896,0.2672216892242431,0.2463583201169967,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8332196474075317,0.1525249779224395,0.6844890713691711,284.8110656738281,284.95001220703125,298.0384521484375,295.7499389648437,297.76104736328125,297.5438537597656,284.8039855957031,1.0,0.3428841829299927,0.787582516670227,0.787582516670227,1.0,1.0,-1.9124099016189573,0.8400440216064453,1.0723657608032229,0.4007962346076965,0.8387822508811951,0.8387822508811951,0.0,40.53042984008789,191.0,45328.32421875,0.0,528.958251953125,1.0,280.697021484375,283.62286376953125,298.8353576660156,301.8904724121094,293.1499938964844,293.1499938964844,280.6499938964844,40149.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464666366577148,1.0,0.0,0.0,3.707382678985596,3.70740818977356,9.17124168609007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.6025390625,0.0,1629.48876953125,1895.4371337890625,0.0,1994.96142578125,0.918371081352234,1.0,0.0,3.0,1.0,0.0
17744160,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9983453154563904,0.266013890504837,0.2371183633804321,297.5628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9978818893432616,0.3172364234924316,0.2492130249738693,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9978818893432616,0.3552165031433105,0.184067890048027,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9978818893432616,0.2690120637416839,0.2492130249738693,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8333345055580139,0.1540726721286773,0.6913987994194031,284.8719177246094,284.95001220703125,298.06378173828125,295.7616882324219,297.77032470703125,297.5400085449219,284.8839416503906,1.0,0.3466469347476959,0.7872246503829956,0.7872246503829956,1.0,1.0,-1.9336504936218264,0.8500930666923523,1.083557367324829,0.4062055945396423,0.8388115167617798,0.8388115167617798,0.0,41.36533737182617,211.0,45436.44921875,0.0,546.5602416992188,1.0,280.6577453613281,283.7090759277344,298.8085021972656,301.8096923828125,293.1499938964844,293.1499938964844,280.95001220703125,41579.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494252324104309,1.0,0.0,0.0,3.549657106399536,3.5496811866760254,8.407484983763425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.759765625,0.0,1464.97216796875,1895.4371337890625,0.0,2020.48046875,0.888436496257782,1.0,0.0,3.0,1.0,0.0
17744220,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.99795401096344,0.2697837948799133,0.2419449090957641,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9987385272979736,0.3230949640274048,0.2556206285953522,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9987385272979736,0.3609758913516998,0.1888005286455154,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9987972378730774,0.273185670375824,0.2556840479373932,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8335545659065247,0.1577469259500503,0.7072284817695618,285.0786437988281,284.95001220703125,298.11004638671875,295.7834167480469,297.79205322265625,297.5413513183594,285.0785217285156,1.0,0.3548312187194824,0.7865089774131775,0.7865089774131775,1.0,1.0,-1.9796072244644165,0.8718684911727905,1.107738733291626,0.4179170429706573,1.0,1.0,0.0,43.2520637512207,231.0,46022.26171875,0.0,586.1444702148438,1.0,280.9427490234375,283.8827819824219,298.772705078125,301.72625732421875,293.1499938964844,293.1499938964844,280.6499938964844,31610.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423058152198792,1.0,0.0,0.0,3.742168426513672,3.742192506790161,9.344153113488574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.35546875,0.0,1604.475341796875,1895.4371337890625,0.0,1959.26416015625,0.9228631854057312,1.0,0.0,3.0,1.0,0.0
17744280,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.99795401096344,0.2697837948799133,0.2419449090957641,297.5691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9987385272979736,0.3230949640274048,0.2556206285953522,297.5872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9987385272979736,0.3609758913516998,0.1888005286455154,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07867431640625,0.9987972378730774,0.273185670375824,0.2556840479373932,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8335545659065247,0.1577469259500503,0.7072284817695618,285.0786437988281,284.95001220703125,298.11004638671875,295.7834167480469,297.79205322265625,297.5413513183594,285.0785217285156,1.0,0.3548312187194824,0.7865089774131775,0.7865089774131775,1.0,1.0,-1.9796072244644165,0.8718684911727905,1.107738733291626,0.4179170429706573,1.0,1.0,0.0,43.2520637512207,231.0,46022.26171875,0.0,586.1444702148438,1.0,280.9427490234375,283.8827819824219,298.772705078125,301.72625732421875,293.1499938964844,293.1499938964844,280.6499938964844,31610.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423058152198792,1.0,0.0,0.0,3.742168426513672,3.742192506790161,9.344153113488574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.35546875,0.0,1604.475341796875,1895.4371337890625,0.0,1959.26416015625,0.9228631854057312,1.0,0.0,3.0,1.0,0.0
17744340,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9932633638381958,0.2728634774684906,0.2450143843889236,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.3280392289161682,0.2647385001182556,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.3657281696796417,0.1955349445343017,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9965444803237916,0.276576966047287,0.2614343464374542,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8312432169914246,0.1611925661563873,0.7234655618667603,284.9261169433594,284.95001220703125,298.1499938964844,295.8027648925781,297.8038024902344,297.5299072265625,284.9300842285156,1.0,0.3638764321804046,0.7857933044433594,0.7857933044433594,1.0,1.0,-2.028679609298706,0.8951579928398132,1.133521556854248,0.4304680526256561,0.9256300330162048,0.9256300330162048,0.0,45.65140151977539,251.0,47915.8828125,0.0,631.6642456054688,1.0,280.65728759765625,283.7044372558594,298.86138916015625,301.998779296875,293.1499938964844,293.1499938964844,280.3500061035156,36065.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586279511451721,1.0,0.0,0.0,3.7558748722076416,3.7558999061584473,9.412727877133876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.3505859375,0.0,1654.687744140625,1895.4371337890625,0.0,2100.54931640625,0.9289056062698364,1.0,0.0,3.0,1.0,0.0
17744400,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9932633638381958,0.2728634774684906,0.2450143843889236,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.3280392289161682,0.2647385001182556,297.57928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9990000128746032,0.3657281696796417,0.1955349445343017,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.9965444803237916,0.276576966047287,0.2614343464374542,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8312432169914246,0.1611925661563873,0.7234655618667603,284.9261169433594,284.95001220703125,298.1499938964844,295.8027648925781,297.8038024902344,297.5299072265625,284.9300842285156,1.0,0.3638764321804046,0.7857933044433594,0.7857933044433594,1.0,1.0,-2.028679609298706,0.8951579928398132,1.133521556854248,0.4304680526256561,0.9256300330162048,0.9256300330162048,0.0,45.65140151977539,251.0,47915.8828125,0.0,631.6642456054688,1.0,280.65728759765625,283.7044372558594,298.86138916015625,301.998779296875,293.1499938964844,293.1499938964844,280.3500061035156,36065.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586279511451721,1.0,0.0,0.0,3.7558748722076416,3.7558999061584473,9.412727877133876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.3505859375,0.0,1654.687744140625,1895.4371337890625,0.0,2100.54931640625,0.9289056062698364,1.0,0.0,3.0,1.0,0.0
17744460,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9832324385643004,0.2753221392631531,0.2473672181367874,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.3311464190483093,0.2779678404331207,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.3685922622680664,0.2053060978651046,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9872759580612184,0.2794965803623199,0.2643135786056518,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.824023425579071,0.1640141159296035,0.7372126579284668,284.8932800292969,284.95001220703125,298.17987060546875,295.81842041015625,297.8008728027344,297.4997863769531,284.9029846191406,1.0,0.3737421333789825,0.7844990491867065,0.7844990491867065,1.0,1.0,-2.0791406631469727,0.9190452098846436,1.160095453262329,0.4432910680770874,0.8500789999961853,0.8500789999961853,0.0,48.82080078125,271.0,49247.36328125,0.0,683.087890625,1.0,280.3575439453125,283.6575012207031,298.8674621582031,302.1019287109375,293.1499938964844,293.1499938964844,280.6499938964844,40444.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717241644859314,1.0,0.0,0.0,3.560388565063477,3.5604124069213867,8.458397360300296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.263671875,0.0,1468.1790771484375,1895.4371337890625,0.0,2216.164306640625,0.8899359107017517,1.0,0.0,3.0,1.0,0.0
17744520,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9832324385643004,0.2753221392631531,0.2473672181367874,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.3311464190483093,0.2779678404331207,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.3685922622680664,0.2053060978651046,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9872759580612184,0.2794965803623199,0.2643135786056518,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.824023425579071,0.1640141159296035,0.7372126579284668,284.8932800292969,284.95001220703125,298.17987060546875,295.81842041015625,297.8008728027344,297.4997863769531,284.9029846191406,1.0,0.3737421333789825,0.7844990491867065,0.7844990491867065,1.0,1.0,-2.0791406631469727,0.9190452098846436,1.160095453262329,0.4432910680770874,0.8500789999961853,0.8500789999961853,0.0,48.82080078125,271.0,49247.36328125,0.0,683.087890625,1.0,280.3575439453125,283.6575012207031,298.8674621582031,302.1019287109375,293.1499938964844,293.1499938964844,280.6499938964844,40444.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717241644859314,1.0,0.0,0.0,3.560388565063477,3.5604124069213867,8.458397360300296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.263671875,0.0,1468.1790771484375,1895.4371337890625,0.0,2216.164306640625,0.8899359107017517,1.0,0.0,3.0,1.0,0.0
17744580,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.971205711364746,0.2786645591259002,0.2502153515815735,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9990000128746032,0.3333677053451538,0.2927651703357696,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9990000128746032,0.3707110285758972,0.216235339641571,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9759459495544434,0.2830804288387298,0.2675847113132477,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.815091609954834,0.1667932420969009,0.7499389052391052,285.082763671875,284.95001220703125,298.1967163085937,295.8294677734375,297.79266357421875,297.4702453613281,285.0829772949219,1.0,0.3844013810157776,0.7832047343254089,0.7832047343254089,1.0,1.0,-2.13266921043396,0.9444199204444884,1.1882493495941162,0.4569205343723297,1.0,1.0,0.0,52.51787185668945,291.0,49873.18359375,0.0,741.4466552734375,1.0,280.642578125,283.81951904296875,298.8270568847656,302.02008056640625,293.1499938964844,293.1499938964844,280.3500061035156,31732.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665747404098511,1.0,0.0,0.0,3.752140045166016,3.752164125442505,9.394017297381652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.5126953125,0.0,1616.974609375,1895.4371337890625,0.0,2170.48291015625,0.9251188039779664,1.0,0.0,3.0,1.0,0.0
17744640,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.971205711364746,0.2786645591259002,0.2502153515815735,297.5165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9990000128746032,0.3333677053451538,0.2927651703357696,297.5241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9990000128746032,0.3707110285758972,0.216235339641571,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9759459495544434,0.2830804288387298,0.2675847113132477,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.815091609954834,0.1667932420969009,0.7499389052391052,285.082763671875,284.95001220703125,298.1967163085937,295.8294677734375,297.79266357421875,297.4702453613281,285.0829772949219,1.0,0.3844013810157776,0.7832047343254089,0.7832047343254089,1.0,1.0,-2.13266921043396,0.9444199204444884,1.1882493495941162,0.4569205343723297,1.0,1.0,0.0,52.51787185668945,291.0,49873.18359375,0.0,741.4466552734375,1.0,280.642578125,283.81951904296875,298.8270568847656,302.02008056640625,293.1499938964844,293.1499938964844,280.3500061035156,31732.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665747404098511,1.0,0.0,0.0,3.752140045166016,3.752164125442505,9.394017297381652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.5126953125,0.0,1616.974609375,1895.4371337890625,0.0,2170.48291015625,0.9251188039779664,1.0,0.0,3.0,1.0,0.0
17744700,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9643641114234924,0.2799708247184753,0.2516631186008453,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.3338062465190887,0.3008214235305786,297.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.3710684776306152,0.2221856713294983,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.969519853591919,0.2846786081790924,0.2692927122116089,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.810078501701355,0.1679719686508178,0.7560293078422546,284.95050048828125,284.95001220703125,298.2005310058594,295.8333435058594,297.783935546875,297.450927734375,284.9378356933594,1.0,0.3900217115879059,0.7825575470924377,0.7825575470924377,1.0,1.0,-2.160596370697021,0.9576681852340698,1.2029281854629517,0.4640590846538543,0.9539360404014589,0.9539360404014589,0.0,54.567039489746094,291.0,51401.05859375,0.0,773.4307861328125,1.0,280.39459228515625,283.6473693847656,298.89862060546875,302.289306640625,293.1499938964844,293.1499938964844,280.3500061035156,33552.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767167091369629,1.0,0.0,0.0,3.79495906829834,3.7949841022491455,9.60964712248824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.478515625,0.0,1681.46142578125,1895.4371337890625,0.0,2260.7119140625,0.9351142644882202,1.0,0.0,3.0,1.0,0.0
17744760,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.955598533153534,0.2808788418769836,0.2526620924472809,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9990000128746032,0.3335504233837127,0.3100228011608124,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9990000128746032,0.3706903457641601,0.2289817929267883,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9614183306694032,0.285994678735733,0.2706915140151977,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.8036581873893738,0.1689155995845794,0.7609748840332031,284.9303894042969,284.95001220703125,298.2014465332031,295.8362121582031,297.7713317871094,297.4268798828125,284.9344482421875,1.0,0.3958283364772796,0.7816569209098816,0.7816569209098816,1.0,1.0,-2.188629150390625,0.9709277153015136,1.2177015542984009,0.4711841642856598,0.93356591463089,0.93356591463089,0.0,56.85521697998047,311.0,51872.09375,0.0,807.1748657226562,1.0,280.3563842773437,283.6398620605469,298.8961486816406,302.2818298339844,293.1499938964844,293.1499938964844,280.04998779296875,35845.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827885150909424,1.0,0.0,0.0,3.7727713584899902,3.772796630859375,9.497608743913588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.7275390625,0.0,1672.9017333984375,1895.4371337890625,0.0,2315.21240234375,0.932581067085266,1.0,0.0,3.0,1.0,0.0
17744820,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9249839782714844,0.2824269831180572,0.2542890012264251,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9803780913352966,0.332502007484436,0.3154296576976776,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.3672738075256347,0.2511131763458252,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9322260022163392,0.288377046585083,0.273194670677185,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7815728783607483,0.1704791337251663,0.7693634033203125,284.8939208984375,284.95001220703125,298.1949768066406,295.83892822265625,297.7440490722656,297.38165283203125,284.9017333984375,1.0,0.4079184532165527,0.7798556089401245,0.7798556089401245,1.0,1.0,-2.236778736114502,0.9936376214027404,1.2431410551071167,0.4834424257278442,0.8582236766815186,0.8582236766815186,0.0,63.44185256958008,331.0,53181.60546875,0.0,877.130126953125,1.0,280.057373046875,283.58612060546875,298.8865966796875,302.37091064453125,293.1499938964844,293.1499938964844,280.3500061035156,40040.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953926920890808,1.0,0.0,0.0,3.596576452255249,3.5966005325317383,8.631213290755113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.3798828125,0.0,1504.3282470703125,1895.4371337890625,0.0,2429.378662109375,0.8974360823631287,1.0,0.0,3.0,1.0,0.0
17744880,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9249839782714844,0.2824269831180572,0.2542890012264251,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9803780913352966,0.332502007484436,0.3154296576976776,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.3672738075256347,0.2511131763458252,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9322260022163392,0.288377046585083,0.273194670677185,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7815728783607483,0.1704791337251663,0.7693634033203125,284.8939208984375,284.95001220703125,298.1949768066406,295.83892822265625,297.7440490722656,297.38165283203125,284.9017333984375,1.0,0.4079184532165527,0.7798556089401245,0.7798556089401245,1.0,1.0,-2.236778736114502,0.9936376214027404,1.2431410551071167,0.4834424257278442,0.8582236766815186,0.8582236766815186,0.0,63.44185256958008,331.0,53181.60546875,0.0,877.130126953125,1.0,280.057373046875,283.58612060546875,298.8865966796875,302.37091064453125,293.1499938964844,293.1499938964844,280.3500061035156,40040.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953926920890808,1.0,0.0,0.0,3.596576452255249,3.5966005325317383,8.631213290755113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.3798828125,0.0,1504.3282470703125,1895.4371337890625,0.0,2429.378662109375,0.8974360823631287,1.0,0.0,3.0,1.0,0.0
17744940,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8805294632911682,0.2849813401699066,0.2567395865917206,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9323108196258544,0.3339438438415527,0.3166497349739074,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9623948931694032,0.3628496825695038,0.2548203766345978,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8871010541915894,0.2914253175258636,0.2763107419013977,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7474578022956848,0.1723041236400604,0.7791470289230347,285.0487670898437,284.95001220703125,298.1781921386719,295.8379211425781,297.7274169921875,297.364501953125,285.046142578125,1.0,0.420437753200531,0.7780543565750122,0.7780543565750122,1.0,1.0,-2.261158227920532,1.0049455165863037,1.256212830543518,0.4895409643650055,1.0,1.0,0.0,74.74772644042969,351.0,53293.71484375,0.0,944.3399047851562,1.0,280.34307861328125,283.7259521484375,298.8332824707031,302.2546081542969,293.1499938964844,293.1499938964844,280.04998779296875,32132.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901837229728699,1.0,0.0,0.0,3.768208742141724,3.768233299255371,9.474650823904084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.806640625,0.0,1638.827880859375,1895.4371337890625,0.0,2382.037109375,0.9290239214897156,1.0,0.0,3.0,1.0,0.0
17745000,297.3952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8805294632911682,0.2849813401699066,0.2567395865917206,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9323108196258544,0.3339438438415527,0.3166497349739074,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9623948931694032,0.3628496825695038,0.2548203766345978,297.41259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8871010541915894,0.2914253175258636,0.2763107419013977,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.7474578022956848,0.1723041236400604,0.7791470289230347,285.0487670898437,284.95001220703125,298.1781921386719,295.8379211425781,297.7274169921875,297.364501953125,285.046142578125,1.0,0.420437753200531,0.7780543565750122,0.7780543565750122,1.0,1.0,-2.261158227920532,1.0049455165863037,1.256212830543518,0.4895409643650055,1.0,1.0,0.0,74.74772644042969,351.0,53293.71484375,0.0,944.3399047851562,1.0,280.34307861328125,283.7259521484375,298.8332824707031,302.2546081542969,293.1499938964844,293.1499938964844,280.04998779296875,32132.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901837229728699,1.0,0.0,0.0,3.768208742141724,3.768233299255371,9.474650823904084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.806640625,0.0,1638.827880859375,1895.4371337890625,0.0,2382.037109375,0.9290239214897156,1.0,0.0,3.0,1.0,0.0
