time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.844898521900177,0.2863697707653045,0.2588025629520416,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8899500370025635,0.3353301286697387,0.318589448928833,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9139254689216614,0.3612435460090637,0.2537484765052795,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8514904379844666,0.2937114238739013,0.2792154848575592,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.719673752784729,0.1735694259405136,0.7880398631095886,284.8935546875,284.95001220703125,298.15203857421875,295.8334045410156,297.706787109375,297.3479919433594,284.8973693847656,1.0,0.433279275894165,0.7762340307235718,0.7762340307235718,1.0,1.0,-2.278822660446167,1.013054609298706,1.265768051147461,0.4937484264373779,0.8861551284790039,0.8861551284790039,0.0,87.91077423095703,369.0,54308.2421875,0.0,1013.2311401367188,1.0,280.0572204589844,283.5635070800781,298.8732604980469,302.4322509765625,293.1499938964844,293.1499938964844,280.3500061035156,38251.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024616241455078,1.0,0.0,0.0,3.698530912399292,3.698555707931519,9.127498969974112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.70703125,0.0,1604.9017333984375,1895.4371337890625,0.0,2493.95263671875,0.9177086353302002,1.0,0.0,3.0,1.0,0.0
17745120,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.844898521900177,0.2863697707653045,0.2588025629520416,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8899500370025635,0.3353301286697387,0.318589448928833,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9139254689216614,0.3612435460090637,0.2537484765052795,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8514904379844666,0.2937114238739013,0.2792154848575592,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.719673752784729,0.1735694259405136,0.7880398631095886,284.8935546875,284.95001220703125,298.15203857421875,295.8334045410156,297.706787109375,297.3479919433594,284.8973693847656,1.0,0.433279275894165,0.7762340307235718,0.7762340307235718,1.0,1.0,-2.278822660446167,1.013054609298706,1.265768051147461,0.4937484264373779,0.8861551284790039,0.8861551284790039,0.0,87.91077423095703,369.0,54308.2421875,0.0,1013.2311401367188,1.0,280.0572204589844,283.5635070800781,298.8732604980469,302.4322509765625,293.1499938964844,293.1499938964844,280.3500061035156,38251.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024616241455078,1.0,0.0,0.0,3.698530912399292,3.698555707931519,9.127498969974112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.70703125,0.0,1604.9017333984375,1895.4371337890625,0.0,2493.95263671875,0.9177086353302002,1.0,0.0,3.0,1.0,0.0
17745180,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8190048933029175,0.2884276509284973,0.2608724236488342,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8603703379631042,0.3375714421272278,0.3209283947944641,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8808073401451111,0.3619299232959747,0.254207968711853,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.825808048248291,0.2964180111885071,0.2820890843868255,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.6962230801582336,0.175011858344078,0.796425998210907,285.0497741699219,284.95001220703125,298.11737060546875,295.82568359375,297.6864624023437,297.3388061523437,285.048828125,1.0,0.4463269710540771,0.7744137048721313,0.7744137048721313,1.0,1.0,-2.298189401626587,1.0220082998275757,1.2761811017990112,0.4982365667819977,1.0,1.0,0.0,101.45623016357422,372.0,54008.47265625,0.0,1086.4757080078125,1.0,280.3433532714844,283.7176513671875,298.81561279296875,302.2860107421875,293.1499938964844,293.1499938964844,280.04998779296875,32971.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964041233062744,1.0,0.0,0.0,3.82615065574646,3.8261759281158447,9.768264135345817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.05859375,0.0,1714.3677978515625,1895.4371337890625,0.0,2438.59521484375,0.9425547122955322,1.0,0.0,3.0,1.0,0.0
17745240,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8190048933029175,0.2884276509284973,0.2608724236488342,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8603703379631042,0.3375714421272278,0.3209283947944641,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.8808073401451111,0.3619299232959747,0.254207968711853,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.825808048248291,0.2964180111885071,0.2820890843868255,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.6962230801582336,0.175011858344078,0.796425998210907,285.0497741699219,284.95001220703125,298.11737060546875,295.82568359375,297.6864624023437,297.3388061523437,285.048828125,1.0,0.4463269710540771,0.7744137048721313,0.7744137048721313,1.0,1.0,-2.298189401626587,1.0220082998275757,1.2761811017990112,0.4982365667819977,1.0,1.0,0.0,101.45623016357422,372.0,54008.47265625,0.0,1086.4757080078125,1.0,280.3433532714844,283.7176513671875,298.81561279296875,302.2860107421875,293.1499938964844,293.1499938964844,280.04998779296875,32971.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964041233062744,1.0,0.0,0.0,3.82615065574646,3.8261759281158447,9.768264135345817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.05859375,0.0,1714.3677978515625,1895.4371337890625,0.0,2438.59521484375,0.9425547122955322,1.0,0.0,3.0,1.0,0.0
17745300,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8083903789520264,0.2891491651535034,0.2619801461696625,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8490716814994812,0.3385442495346069,0.3222537934780121,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.868183434009552,0.3622155487537384,0.2547150254249573,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8156681656837463,0.2975800931453705,0.2835913300514221,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.6865565180778503,0.1756204813718795,0.8007900714874268,284.90203857421875,284.95001220703125,298.0971069335937,295.8206787109375,297.6745910644531,297.3335266113281,284.8903503417969,1.0,0.4526662230491638,0.7735035419464111,0.7735035419464111,1.0,1.0,-2.3087713718414307,1.0268996953964231,1.281871676445007,0.5007681250572205,0.9311079382896424,0.9311079382896424,0.0,108.05088806152344,372.0,55143.23828125,0.0,1123.8243408203125,1.0,280.0939636230469,283.5400085449219,298.8688659667969,302.51593017578125,293.1499938964844,293.1499938964844,280.04998779296875,35277.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043928146362305,1.0,0.0,0.0,3.840042114257813,3.840067863464356,9.839322956395335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.2548828125,0.0,1749.367431640625,1895.4371337890625,0.0,2511.6552734375,0.9459101557731628,1.0,0.0,3.0,1.0,0.0
17745360,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7971768975257874,0.2895182371139526,0.2626643478870392,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8382483124732971,0.3392524719238281,0.3232655525207519,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8560630679130554,0.3622456192970276,0.2549797594547272,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8051856160163879,0.2984771132469177,0.2847869098186493,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.6770508289337158,0.1760498732328415,0.8042611479759216,284.8881530761719,284.95001220703125,298.0750732421875,295.8149719238281,297.6607360839844,297.3260803222656,284.89215087890625,1.0,0.4588685929775238,0.772806704044342,0.772806704044342,1.0,1.0,-2.316735029220581,1.0305761098861694,1.2861590385437012,0.5026574730873108,0.8998741507530212,0.8998741507530212,0.0,114.96605682373048,360.0,55049.703125,0.0,1159.8529052734375,1.0,280.05621337890625,283.545654296875,298.8518981933594,302.4588317871094,293.1499938964844,293.1499938964844,279.75,38213.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078227043151855,1.0,0.0,0.0,3.76637601852417,3.766401529312134,9.46543593727256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.2666015625,0.0,1683.629638671875,1895.4371337890625,0.0,2543.1572265625,0.9326350688934326,1.0,0.0,3.0,1.0,0.0
17745420,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.778440535068512,0.2902724742889404,0.2637642025947571,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8206478953361511,0.340665191411972,0.3250593245029449,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8366227149963379,0.3624384999275207,0.2554214596748352,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7870998978614807,0.3001989722251892,0.2868980467319488,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6615084409713745,0.1768145114183426,0.8101036548614502,284.8858642578125,284.95001220703125,298.026123046875,295.8015441894531,297.6312561035156,297.31207275390625,284.89117431640625,1.0,0.470177412033081,0.7714131474494934,0.7714131474494934,1.0,1.0,-2.330296516418457,1.0368105173110962,1.2934859991073608,0.5057620406150818,0.8282328248023987,0.8282328248023987,0.0,128.073974609375,348.0,55262.46484375,0.0,1227.0457763671875,1.0,279.7579040527344,283.536865234375,298.8187255859375,302.44879150390625,293.1499938964844,293.1499938964844,280.04998779296875,41655.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140534162521362,1.0,0.0,0.0,3.4927377700805664,3.4927611351013184,8.140015665958344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.3984375,0.0,1405.6346435546875,1895.4371337890625,0.0,2600.570068359375,0.876365065574646,1.0,0.0,3.0,1.0,0.0
17745480,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.778440535068512,0.2902724742889404,0.2637642025947571,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8206478953361511,0.340665191411972,0.3250593245029449,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8366227149963379,0.3624384999275207,0.2554214596748352,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.7870998978614807,0.3001989722251892,0.2868980467319488,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6615084409713745,0.1768145114183426,0.8101036548614502,284.8858642578125,284.95001220703125,298.026123046875,295.8015441894531,297.6312561035156,297.31207275390625,284.89117431640625,1.0,0.470177412033081,0.7714131474494934,0.7714131474494934,1.0,1.0,-2.330296516418457,1.0368105173110962,1.2934859991073608,0.5057620406150818,0.8282328248023987,0.8282328248023987,0.0,128.073974609375,348.0,55262.46484375,0.0,1227.0457763671875,1.0,279.7579040527344,283.536865234375,298.8187255859375,302.44879150390625,293.1499938964844,293.1499938964844,280.04998779296875,41655.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140534162521362,1.0,0.0,0.0,3.4927377700805664,3.4927611351013184,8.140015665958344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.3984375,0.0,1405.6346435546875,1895.4371337890625,0.0,2600.570068359375,0.876365065574646,1.0,0.0,3.0,1.0,0.0
17745540,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7662711143493652,0.2921668291091919,0.2656435668468475,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8085368275642395,0.3430419564247131,0.3275040984153747,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8238191604614258,0.3638271391391754,0.2565149366855621,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7751805782318115,0.3027244806289673,0.2895155251026153,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6514655947685242,0.1780769228935241,0.8171631693840027,285.0147705078125,284.95001220703125,297.97137451171875,295.78564453125,297.6044311523437,297.3074035644531,285.0126953125,1.0,0.4803546667098999,0.77001953125,0.77001953125,1.0,1.0,-2.348423719406128,1.0452451705932615,1.3031786680221558,0.5099783539772034,0.9379534125328064,0.9379534125328064,0.0,139.16111755371094,336.0,55039.54296875,0.0,1292.2994384765625,1.0,280.0417175292969,283.66033935546875,298.7621154785156,302.2958984375,293.1499938964844,293.1499938964844,279.75,33048.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805087149143219,1.0,0.0,0.0,3.637077569961548,3.6371009349823,8.826701218822564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.9111328125,0.0,1496.8372802734375,1895.4371337890625,0.0,2518.026123046875,0.900100588798523,1.0,0.0,3.0,1.0,0.0
17745600,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7662711143493652,0.2921668291091919,0.2656435668468475,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8085368275642395,0.3430419564247131,0.3275040984153747,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8238191604614258,0.3638271391391754,0.2565149366855621,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7751805782318115,0.3027244806289673,0.2895155251026153,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.6514655947685242,0.1780769228935241,0.8171631693840027,285.0147705078125,284.95001220703125,297.97137451171875,295.78564453125,297.6044311523437,297.3074035644531,285.0126953125,1.0,0.4803546667098999,0.77001953125,0.77001953125,1.0,1.0,-2.348423719406128,1.0452451705932615,1.3031786680221558,0.5099783539772034,0.9379534125328064,0.9379534125328064,0.0,139.16111755371094,336.0,55039.54296875,0.0,1292.2994384765625,1.0,280.0417175292969,283.66033935546875,298.7621154785156,302.2958984375,293.1499938964844,293.1499938964844,279.75,33048.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805087149143219,1.0,0.0,0.0,3.637077569961548,3.6371009349823,8.826701218822564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.9111328125,0.0,1496.8372802734375,1895.4371337890625,0.0,2518.026123046875,0.900100588798523,1.0,0.0,3.0,1.0,0.0
17745660,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7562383413314819,0.2929600477218628,0.2670106887817383,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7979871034622192,0.3446907103061676,0.3296639621257782,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8130098581314087,0.3643561601638794,0.2573486864566803,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7656055092811584,0.3046161234378814,0.2918753623962402,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.643534779548645,0.1789667457342147,0.8235750794410706,284.90875244140625,284.95001220703125,297.9117126464844,295.767578125,297.5724792480469,297.2976379394531,284.9129333496094,1.0,0.4894581735134125,0.7685980200767517,0.7685980200767517,1.0,1.0,-2.3642053604125977,1.0525181293487549,1.3116873502731323,0.5136832594871521,0.8467945456504822,0.8467945456504822,0.0,149.39195251464844,324.0,55688.66015625,0.0,1352.2086181640625,1.0,279.7578125,283.5498046875,298.79345703125,302.4407653808594,293.1499938964844,293.1499938964844,280.04998779296875,39067.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144432306289673,1.0,0.0,0.0,3.5077688694000244,3.5077919960021973,8.210228088501026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.060546875,0.0,1402.6702880859375,1895.4371337890625,0.0,2604.169677734375,0.876609742641449,1.0,0.0,3.0,1.0,0.0
17745720,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7562383413314819,0.2929600477218628,0.2670106887817383,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7979871034622192,0.3446907103061676,0.3296639621257782,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8130098581314087,0.3643561601638794,0.2573486864566803,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7656055092811584,0.3046161234378814,0.2918753623962402,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.643534779548645,0.1789667457342147,0.8235750794410706,284.90875244140625,284.95001220703125,297.9117126464844,295.767578125,297.5724792480469,297.2976379394531,284.9129333496094,1.0,0.4894581735134125,0.7685980200767517,0.7685980200767517,1.0,1.0,-2.3642053604125977,1.0525181293487549,1.3116873502731323,0.5136832594871521,0.8467945456504822,0.8467945456504822,0.0,149.39195251464844,324.0,55688.66015625,0.0,1352.2086181640625,1.0,279.7578125,283.5498046875,298.79345703125,302.4407653808594,293.1499938964844,293.1499938964844,280.04998779296875,39067.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144432306289673,1.0,0.0,0.0,3.5077688694000244,3.5077919960021973,8.210228088501026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.060546875,0.0,1402.6702880859375,1895.4371337890625,0.0,2604.169677734375,0.876609742641449,1.0,0.0,3.0,1.0,0.0
17745780,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7487531900405884,0.2943949699401855,0.2684127390384674,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7899684906005859,0.3468641936779022,0.3318655788898468,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8042960166931152,0.3656085729598999,0.2583032846450805,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7585815191268921,0.306980550289154,0.2942783534526825,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.637679934501648,0.1801155507564544,0.8298380374908447,285.0243530273437,284.95001220703125,297.8480834960937,295.74755859375,297.5419616699219,297.29364013671875,285.0212707519531,1.0,0.4975299835205078,0.7671765685081482,0.7671765685081482,1.0,1.0,-2.380087614059448,1.059857726097107,1.3202298879623413,0.5173014998435974,0.9582289457321168,0.9582289457321168,0.0,158.33560180664062,312.0,55482.00390625,0.0,1407.78173828125,1.0,280.04229736328125,283.6612854003906,298.7344055175781,302.2980651855469,293.1499938964844,293.1499938964844,279.75,32341.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080109357833862,1.0,0.0,0.0,3.667409658432007,3.667433023452759,8.974538445727376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.841796875,0.0,1525.12060546875,1895.4371337890625,0.0,2544.887939453125,0.906330943107605,1.0,0.0,3.0,1.0,0.0
17745840,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7487531900405884,0.2943949699401855,0.2684127390384674,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7899684906005859,0.3468641936779022,0.3318655788898468,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8042960166931152,0.3656085729598999,0.2583032846450805,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7585815191268921,0.306980550289154,0.2942783534526825,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.637679934501648,0.1801155507564544,0.8298380374908447,285.0243530273437,284.95001220703125,297.8480834960937,295.74755859375,297.5419616699219,297.29364013671875,285.0212707519531,1.0,0.4975299835205078,0.7671765685081482,0.7671765685081482,1.0,1.0,-2.380087614059448,1.059857726097107,1.3202298879623413,0.5173014998435974,0.9582289457321168,0.9582289457321168,0.0,158.33560180664062,312.0,55482.00390625,0.0,1407.78173828125,1.0,280.04229736328125,283.6612854003906,298.7344055175781,302.2980651855469,293.1499938964844,293.1499938964844,279.75,32341.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080109357833862,1.0,0.0,0.0,3.667409658432007,3.667433023452759,8.974538445727376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.841796875,0.0,1525.12060546875,1895.4371337890625,0.0,2544.887939453125,0.906330943107605,1.0,0.0,3.0,1.0,0.0
17745900,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7457112073898315,0.2947244942188263,0.2690833806991577,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7867242097854614,0.3476704359054565,0.332963079214096,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8005935549736023,0.3658890426158905,0.2587765753269195,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.7557991743087769,0.3079117834568023,0.2954736948013305,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6353548169136047,0.1805472522974014,0.8329665064811707,284.8776550292969,284.95001220703125,297.8150634765625,295.7369079589844,297.5249938964844,297.28961181640625,284.86944580078125,1.0,0.5012038946151733,0.7664657831192017,0.7664657831192017,1.0,1.0,-2.3879783153533936,1.0634872913360596,1.3244911432266235,0.5191559195518494,0.8631261587142944,0.8631261587142944,0.0,162.3571014404297,312.0,56383.56640625,0.0,1433.9290771484375,1.0,279.79705810546875,283.49591064453125,298.781494140625,302.51513671875,293.1499938964844,293.1499938964844,279.75,36636.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156204223632812,1.0,0.0,0.0,3.6520259380340576,3.652050256729126,8.899406225282291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.4208984375,0.0,1540.191162109375,1895.4371337890625,0.0,2615.04443359375,0.9038050174713136,1.0,0.0,3.0,1.0,0.0
17745960,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7423105835914612,0.29483163356781,0.2693676352500915,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7831659317016602,0.3482760190963745,0.3337354660034179,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.796536922454834,0.3659636676311493,0.2589715719223022,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7527431845664978,0.3086629509925842,0.2963794767856598,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6327918171882629,0.1808487027883529,0.8352304697036743,284.8980407714844,284.95001220703125,297.7813720703125,295.7258605957031,297.5066833496094,297.2836608886719,284.9028015136719,1.0,0.5046279430389404,0.7656959295272827,0.7656959295272827,1.0,1.0,-2.393292188644409,1.0658693313598633,1.3274227380752563,0.5203163623809814,0.8528467416763306,0.8528467416763306,0.0,166.4823455810547,300.0,56128.44140625,0.0,1457.4061279296875,1.0,279.75750732421875,283.5331420898437,298.7568664550781,302.4360656738281,293.1499938964844,293.1499938964844,280.04998779296875,39083.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818342924118042,1.0,0.0,0.0,3.54944396018982,3.5494675636291504,8.406475444644457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.884765625,0.0,1446.5791015625,1895.4371337890625,0.0,2640.224365234375,0.8855862021446228,1.0,0.0,3.0,1.0,0.0
17746020,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7376489639282227,0.2960769236087799,0.2704801261425018,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7782347798347473,0.3502848148345947,0.3356739580631256,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7907508015632629,0.3671039640903473,0.2597684264183044,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7486249208450317,0.3108626902103424,0.2985259890556335,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6292222738265991,0.1818659752607345,0.8404621481895447,285.02032470703125,284.95001220703125,297.7124938964844,295.70281982421875,297.4740295410156,297.2801513671875,285.0174255371094,1.0,0.5107967853546143,0.7641562819480896,0.7641562819480896,1.0,1.0,-2.406773328781128,1.0720181465148926,1.334755301475525,0.523269534111023,0.9647157788276672,0.9647157788276672,0.0,173.3370819091797,288.0,55828.92578125,0.0,1502.60546875,1.0,280.0426025390625,283.6527099609375,298.68994140625,302.2776184082031,293.1499938964844,293.1499938964844,279.75,32544.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118812441825867,1.0,0.0,0.0,3.699138164520264,3.699162244796753,9.130496891884832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.783203125,0.0,1562.3218994140625,1895.4371337890625,0.0,2580.528076171875,0.9136245250701904,1.0,0.0,3.0,1.0,0.0
17746080,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7376489639282227,0.2960769236087799,0.2704801261425018,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7782347798347473,0.3502848148345947,0.3356739580631256,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7907508015632629,0.3671039640903473,0.2597684264183044,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7486249208450317,0.3108626902103424,0.2985259890556335,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6292222738265991,0.1818659752607345,0.8404621481895447,285.02032470703125,284.95001220703125,297.7124938964844,295.70281982421875,297.4740295410156,297.2801513671875,285.0174255371094,1.0,0.5107967853546143,0.7641562819480896,0.7641562819480896,1.0,1.0,-2.406773328781128,1.0720181465148926,1.334755301475525,0.523269534111023,0.9647157788276672,0.9647157788276672,0.0,173.3370819091797,288.0,55828.92578125,0.0,1502.60546875,1.0,280.0426025390625,283.6527099609375,298.68994140625,302.2776184082031,293.1499938964844,293.1499938964844,279.75,32544.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118812441825867,1.0,0.0,0.0,3.699138164520264,3.699162244796753,9.130496891884832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.783203125,0.0,1562.3218994140625,1895.4371337890625,0.0,2580.528076171875,0.9136245250701904,1.0,0.0,3.0,1.0,0.0
17746140,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7336284518241882,0.2964022159576416,0.2712463140487671,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7741469144821167,0.3515801131725311,0.3373456001281738,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7857909798622131,0.367389440536499,0.2603242993354797,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7452618479728699,0.312412679195404,0.3004164695739746,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6262510418891907,0.182494506239891,0.844978928565979,284.89434814453125,284.95001220703125,297.6423034667969,295.6787109375,297.4375305175781,297.2708740234375,284.89874267578125,1.0,0.5160971879959106,0.7626165747642517,0.7626165747642517,1.0,1.0,-2.4180734157562256,1.0770865678787231,1.340986728668213,0.5257707238197327,0.8566636443138123,0.8566636443138123,0.0,179.3673858642578,276.0,56438.828125,0.0,1542.017578125,1.0,279.7572326660156,283.5247497558594,298.70819091796875,302.4073486328125,293.1499938964844,293.1499938964844,280.04998779296875,39177.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219003677368164,1.0,0.0,0.0,3.5769147872924805,3.57693862915039,8.537102189620782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.1640625,0.0,1476.66552734375,1895.4371337890625,0.0,2673.183837890625,0.891789972782135,1.0,0.0,3.0,1.0,0.0
17746200,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7336284518241882,0.2964022159576416,0.2712463140487671,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7741469144821167,0.3515801131725311,0.3373456001281738,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7857909798622131,0.367389440536499,0.2603242993354797,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7452618479728699,0.312412679195404,0.3004164695739746,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.6262510418891907,0.182494506239891,0.844978928565979,284.89434814453125,284.95001220703125,297.6423034667969,295.6787109375,297.4375305175781,297.2708740234375,284.89874267578125,1.0,0.5160971879959106,0.7626165747642517,0.7626165747642517,1.0,1.0,-2.4180734157562256,1.0770865678787231,1.340986728668213,0.5257707238197327,0.8566636443138123,0.8566636443138123,0.0,179.3673858642578,276.0,56438.828125,0.0,1542.017578125,1.0,279.7572326660156,283.5247497558594,298.70819091796875,302.4073486328125,293.1499938964844,293.1499938964844,280.04998779296875,39177.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219003677368164,1.0,0.0,0.0,3.5769147872924805,3.57693862915039,8.537102189620782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.1640625,0.0,1476.66552734375,1895.4371337890625,0.0,2673.183837890625,0.891789972782135,1.0,0.0,3.0,1.0,0.0
17746260,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7309872508049011,0.2975854277610779,0.2722163796424866,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7715329527854919,0.3535130023956299,0.3391217887401581,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7824208736419678,0.3684911131858825,0.2610288262367248,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7432089447975159,0.3145146071910858,0.3023811876773834,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6242889761924744,0.183433711528778,0.8494441509246826,285.0188903808594,284.95001220703125,297.5717468261719,295.65380859375,297.4046630859375,297.26837158203125,285.0161437988281,1.0,0.5205694437026978,0.761099636554718,0.761099636554718,1.0,1.0,-2.429938316345215,1.0824490785598757,1.3474892377853394,0.5283070802688599,0.9682233333587646,0.9682233333587646,0.0,184.11924743652344,264.0,56063.421875,0.0,1577.2303466796875,1.0,280.04278564453125,283.6485900878906,298.639404296875,302.2423400878906,293.1499938964844,293.1499938964844,279.75,32708.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151309490203857,1.0,0.0,0.0,3.7189419269561768,3.718966007232666,9.228519957105163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.4677734375,0.0,1586.1402587890625,1895.4371337890625,0.0,2610.521484375,0.918209671974182,1.0,0.0,3.0,1.0,0.0
17746320,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7309872508049011,0.2975854277610779,0.2722163796424866,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7715329527854919,0.3535130023956299,0.3391217887401581,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7824208736419678,0.3684911131858825,0.2610288262367248,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.7432089447975159,0.3145146071910858,0.3023811876773834,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6242889761924744,0.183433711528778,0.8494441509246826,285.0188903808594,284.95001220703125,297.5717468261719,295.65380859375,297.4046630859375,297.26837158203125,285.0161437988281,1.0,0.5205694437026978,0.761099636554718,0.761099636554718,1.0,1.0,-2.429938316345215,1.0824490785598757,1.3474892377853394,0.5283070802688599,0.9682233333587646,0.9682233333587646,0.0,184.11924743652344,264.0,56063.421875,0.0,1577.2303466796875,1.0,280.04278564453125,283.6485900878906,298.639404296875,302.2423400878906,293.1499938964844,293.1499938964844,279.75,32708.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151309490203857,1.0,0.0,0.0,3.7189419269561768,3.718966007232666,9.228519957105163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9319.4677734375,0.0,1586.1402587890625,1895.4371337890625,0.0,2610.521484375,0.918209671974182,1.0,0.0,3.0,1.0,0.0
17746380,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7287254333496094,0.2978600561618805,0.2728619277477264,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7694790363311768,0.3547411859035492,0.3406516015529632,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7795947790145874,0.3687433898448944,0.2615043222904205,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.741639256477356,0.315972089767456,0.304106205701828,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.622730553150177,0.1839944571256637,0.8532769680023193,284.8924865722656,284.95001220703125,297.5017395019531,295.62847900390625,297.36871337890625,297.260009765625,284.8968200683594,1.0,0.5242735743522644,0.7595827579498291,0.7595827579498291,1.0,1.0,-2.4398062229156494,1.0868185758590698,1.3529876470565796,0.530448317527771,0.8588399291038513,0.8588399291038513,0.0,188.099853515625,252.0,56646.95703125,0.0,1606.86474609375,1.0,279.7571105957031,283.52020263671875,298.6566467285156,302.3689880371094,293.1499938964844,293.1499938964844,280.04998779296875,39268.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824874997138977,1.0,0.0,0.0,3.59424090385437,3.59426498413086,8.620007747595082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.9873046875,0.0,1496.0931396484375,1895.4371337890625,0.0,2700.790771484375,0.8956800103187561,1.0,0.0,3.0,1.0,0.0
17746440,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7287254333496094,0.2978600561618805,0.2728619277477264,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7694790363311768,0.3547411859035492,0.3406516015529632,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7795947790145874,0.3687433898448944,0.2615043222904205,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.741639256477356,0.315972089767456,0.304106205701828,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.622730553150177,0.1839944571256637,0.8532769680023193,284.8924865722656,284.95001220703125,297.5017395019531,295.62847900390625,297.36871337890625,297.260009765625,284.8968200683594,1.0,0.5242735743522644,0.7595827579498291,0.7595827579498291,1.0,1.0,-2.4398062229156494,1.0868185758590698,1.3529876470565796,0.530448317527771,0.8588399291038513,0.8588399291038513,0.0,188.099853515625,252.0,56646.95703125,0.0,1606.86474609375,1.0,279.7571105957031,283.52020263671875,298.6566467285156,302.3689880371094,293.1499938964844,293.1499938964844,280.04998779296875,39268.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824874997138977,1.0,0.0,0.0,3.59424090385437,3.59426498413086,8.620007747595082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.9873046875,0.0,1496.0931396484375,1895.4371337890625,0.0,2700.790771484375,0.8956800103187561,1.0,0.0,3.0,1.0,0.0
17746500,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7277825474739075,0.298342615365982,0.273129254579544,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7686634063720703,0.355598896741867,0.3413393199443817,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.7784179449081421,0.3691928088665008,0.2616981267929077,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7410385012626648,0.3169134557247162,0.3048945069313049,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6220780611038208,0.1843854188919067,0.8548725843429565,285.0256652832031,284.95001220703125,297.4671936035156,295.6157531738281,297.3523254394531,297.2582702636719,285.0313720703125,1.0,0.5258420705795288,0.7588242888450623,0.7588242888450623,1.0,1.0,-2.44404673576355,1.0886824131011963,1.355364203453064,0.5312741994857788,0.9495503902435304,0.9495503902435304,0.0,189.78683471679688,252.0,56011.234375,0.0,1619.5716552734375,1.0,280.0009460449219,283.6640014648437,298.5886535644531,302.1482238769531,293.1499938964844,293.1499938964844,280.04998779296875,34066.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191385865211487,1.0,0.0,0.0,3.647028923034668,3.647052526473999,8.875068147062848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.5673828125,0.0,1515.4075927734375,1895.4371337890625,0.0,2647.5908203125,0.9053080677986144,1.0,0.0,3.0,1.0,0.0
17746560,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7276127934455872,0.299003392457962,0.2737216055393219,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7686320543289185,0.3566196858882904,0.3422967195510864,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7780831456184387,0.36981862783432,0.262132316827774,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.741136908531189,0.3179954290390014,0.3059166669845581,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.6220180988311768,0.184877797961235,0.8571141958236694,285.0183410644531,284.95001220703125,297.4331359863281,295.60302734375,297.3371887207031,297.2584533691406,285.0158996582031,1.0,0.5272449254989624,0.7580505013465881,0.7580505013465881,1.0,1.0,-2.4503495693206787,1.091525316238403,1.3588242530822754,0.5326469540596008,0.9704896211624146,0.9704896211624146,0.0,190.8707733154297,240.0,56225.0078125,0.0,1632.5850830078125,1.0,280.0425720214844,283.64678955078125,298.5875244140625,302.2003479003906,293.1499938964844,293.1499938964844,279.75,32826.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178973197937012,1.0,0.0,0.0,3.730988740921021,3.7310128211975098,9.288405067309212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9328.11328125,0.0,1600.8841552734375,1895.4371337890625,0.0,2636.100341796875,0.9211438894271852,1.0,0.0,3.0,1.0,0.0
17746620,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7267169952392578,0.2992378771305084,0.2742575705051422,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7681530117988586,0.3577920794486999,0.3436982929706573,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7769157290458679,0.3700457811355591,0.2625334560871124,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7409486174583435,0.3193737268447876,0.3074913918972015,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6215893626213074,0.185386836528778,0.860356867313385,284.8925476074219,284.95001220703125,297.36688232421875,295.5777893066406,297.3033142089844,297.2508544921875,284.8961486816406,1.0,0.5295416712760925,0.7565029263496399,0.7565029263496399,1.0,1.0,-2.4589529037475586,1.0952613353729248,1.3636916875839231,0.534466564655304,0.8610337376594543,0.8610337376594543,0.0,192.96397399902344,228.0,56801.81640625,0.0,1653.0062255859375,1.0,279.7575378417969,283.5175170898437,298.6044006347656,302.32586669921875,293.1499938964844,293.1499938964844,280.04998779296875,39189.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82736736536026,1.0,0.0,0.0,3.6076910495758057,3.607715129852295,8.684642693879141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.5693359375,0.0,1510.1900634765625,1895.4371337890625,0.0,2723.951904296875,0.8986191749572754,1.0,0.0,3.0,1.0,0.0
17746680,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7267169952392578,0.2992378771305084,0.2742575705051422,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7681530117988586,0.3577920794486999,0.3436982929706573,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7769157290458679,0.3700457811355591,0.2625334560871124,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7409486174583435,0.3193737268447876,0.3074913918972015,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.6215893626213074,0.185386836528778,0.860356867313385,284.8925476074219,284.95001220703125,297.36688232421875,295.5777893066406,297.3033142089844,297.2508544921875,284.8961486816406,1.0,0.5295416712760925,0.7565029263496399,0.7565029263496399,1.0,1.0,-2.4589529037475586,1.0952613353729248,1.3636916875839231,0.534466564655304,0.8610337376594543,0.8610337376594543,0.0,192.96397399902344,228.0,56801.81640625,0.0,1653.0062255859375,1.0,279.7575378417969,283.5175170898437,298.6044006347656,302.32586669921875,293.1499938964844,293.1499938964844,280.04998779296875,39189.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82736736536026,1.0,0.0,0.0,3.6076910495758057,3.607715129852295,8.684642693879141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.5693359375,0.0,1510.1900634765625,1895.4371337890625,0.0,2723.951904296875,0.8986191749572754,1.0,0.0,3.0,1.0,0.0
17746740,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7268577218055725,0.3003494143486023,0.2750226855278015,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7687416672706604,0.3596251606941223,0.3452293872833252,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7769122123718262,0.371103286743164,0.26309734582901,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7417088747024536,0.3213308155536651,0.3091674149036407,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6219210028648376,0.1862280964851379,0.8636651039123535,285.0184020996094,284.95001220703125,297.3038330078125,295.5531311035156,297.27471923828125,297.25006103515625,285.0157775878906,1.0,0.5311946272850037,0.7549552917480469,0.7549552917480469,1.0,1.0,-2.468371629714966,1.099403977394104,1.3689677715301514,0.536385715007782,0.9724761843681335,0.9724761843681335,0.0,193.9271850585937,216.0,56340.79296875,0.0,1669.9251708984375,1.0,280.04296875,283.6453857421875,298.5364990234375,302.1563415527344,293.1499938964844,293.1499938964844,279.75,32875.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201954960823059,1.0,0.0,0.0,3.740721464157105,3.740746021270752,9.336928883385552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.1494140625,0.0,1612.50537109375,1895.4371337890625,0.0,2657.380859375,0.9232431054115297,1.0,0.0,3.0,1.0,0.0
17746800,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7268577218055725,0.3003494143486023,0.2750226855278015,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.7687416672706604,0.3596251606941223,0.3452293872833252,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7769122123718262,0.371103286743164,0.26309734582901,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7417088747024536,0.3213308155536651,0.3091674149036407,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6219210028648376,0.1862280964851379,0.8636651039123535,285.0184020996094,284.95001220703125,297.3038330078125,295.5531311035156,297.27471923828125,297.25006103515625,285.0157775878906,1.0,0.5311946272850037,0.7549552917480469,0.7549552917480469,1.0,1.0,-2.468371629714966,1.099403977394104,1.3689677715301514,0.536385715007782,0.9724761843681335,0.9724761843681335,0.0,193.9271850585937,216.0,56340.79296875,0.0,1669.9251708984375,1.0,280.04296875,283.6453857421875,298.5364990234375,302.1563415527344,293.1499938964844,293.1499938964844,279.75,32875.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201954960823059,1.0,0.0,0.0,3.740721464157105,3.740746021270752,9.336928883385552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9333.1494140625,0.0,1612.50537109375,1895.4371337890625,0.0,2657.380859375,0.9232431054115297,1.0,0.0,3.0,1.0,0.0
17746860,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7271258234977722,0.3005464971065521,0.2754696607589721,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7695963978767395,0.3607465922832489,0.3465234339237213,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7771425843238831,0.3713090121746063,0.2634402215480804,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7426964044570923,0.3226387202739715,0.3106153011322021,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6224652528762817,0.1866965293884277,0.8664231300354004,284.89093017578125,284.95001220703125,297.2449645996094,295.5293884277344,297.2444763183594,297.2430725097656,284.8951110839844,1.0,0.5322554707527161,0.7533682584762573,0.7533682584762573,1.0,1.0,-2.4759347438812256,1.102609395980835,1.3733253479003906,0.5379483699798584,0.8618327975273132,0.8618327975273132,0.0,194.3061065673828,204.0,56902.7734375,0.0,1681.9163818359375,1.0,279.7569580078125,283.5153503417969,298.5556030273437,302.2828369140625,293.1499938964844,293.1499938964844,280.04998779296875,39328.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295374512672424,1.0,0.0,0.0,3.614946365356445,3.6149706840515137,8.71960878612299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.76171875,0.0,1519.180908203125,1895.4371337890625,0.0,2744.14013671875,0.9002875089645386,1.0,0.0,3.0,1.0,0.0
