time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7271258234977722,0.3005464971065521,0.2754696607589721,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7695963978767395,0.3607465922832489,0.3465234339237213,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7771425843238831,0.3713090121746063,0.2634402215480804,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7426964044570923,0.3226387202739715,0.3106153011322021,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.6224652528762817,0.1866965293884277,0.8664231300354004,284.89093017578125,284.95001220703125,297.2449645996094,295.5293884277344,297.2444763183594,297.2430725097656,284.8951110839844,1.0,0.5322554707527161,0.7533682584762573,0.7533682584762573,1.0,1.0,-2.4759347438812256,1.102609395980835,1.3733253479003906,0.5379483699798584,0.8618327975273132,0.8618327975273132,0.0,194.3061065673828,204.0,56902.7734375,0.0,1681.9163818359375,1.0,279.7569580078125,283.5153503417969,298.5556030273437,302.2828369140625,293.1499938964844,293.1499938964844,280.04998779296875,39328.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295374512672424,1.0,0.0,0.0,3.614946365356445,3.6149706840515137,8.71960878612299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.76171875,0.0,1519.180908203125,1895.4371337890625,0.0,2744.14013671875,0.9002875089645386,1.0,0.0,3.0,1.0,0.0
17746980,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7283381819725037,0.3016263842582702,0.2761408984661102,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7714259624481201,0.3625355362892151,0.3479446172714233,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7784296870231628,0.3723494708538055,0.2639414370059967,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7445557713508606,0.3245346546173095,0.3121652007102966,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6236929297447205,0.1875028163194656,0.8692619204521179,285.0184020996094,284.95001220703125,297.19110107421875,295.5069274902344,297.2203063964844,297.242919921875,285.01580810546875,1.0,0.5327509641647339,0.751781165599823,0.751781165599823,1.0,1.0,-2.4843180179595947,1.106223225593567,1.3780946731567385,0.539609432220459,0.9741583466529846,0.9741583466529846,0.0,193.66061401367188,192.0,56429.10546875,0.0,1690.773193359375,1.0,280.0429992675781,283.6444091796875,298.4892578125,302.1136474609375,293.1499938964844,293.1499938964844,279.75,32915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221309781074524,1.0,0.0,0.0,3.747615575790405,3.7476398944854736,9.371375426781016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.28515625,0.0,1620.8128662109375,1895.4371337890625,0.0,2675.32275390625,0.9248319864273072,1.0,0.0,3.0,1.0,0.0
17747040,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7283381819725037,0.3016263842582702,0.2761408984661102,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7714259624481201,0.3625355362892151,0.3479446172714233,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7784296870231628,0.3723494708538055,0.2639414370059967,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7445557713508606,0.3245346546173095,0.3121652007102966,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6236929297447205,0.1875028163194656,0.8692619204521179,285.0184020996094,284.95001220703125,297.19110107421875,295.5069274902344,297.2203063964844,297.242919921875,285.01580810546875,1.0,0.5327509641647339,0.751781165599823,0.751781165599823,1.0,1.0,-2.4843180179595947,1.106223225593567,1.3780946731567385,0.539609432220459,0.9741583466529846,0.9741583466529846,0.0,193.66061401367188,192.0,56429.10546875,0.0,1690.773193359375,1.0,280.0429992675781,283.6444091796875,298.4892578125,302.1136474609375,293.1499938964844,293.1499938964844,279.75,32915.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221309781074524,1.0,0.0,0.0,3.747615575790405,3.7476398944854736,9.371375426781016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.28515625,0.0,1620.8128662109375,1895.4371337890625,0.0,2675.32275390625,0.9248319864273072,1.0,0.0,3.0,1.0,0.0
17747100,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7292518615722656,0.3018178641796112,0.2765124440193176,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.7727025151252747,0.3631742894649505,0.3487039506435394,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7794368267059326,0.3725503087043762,0.2642253935337066,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7458087205886841,0.3252482116222381,0.312976986169815,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.6245849132537842,0.1877837181091308,0.8708434104919434,284.8711242675781,284.95001220703125,297.1663513183594,295.49627685546875,297.2079467773437,297.24072265625,284.8634338378906,1.0,0.5328089594841003,0.7509876489639282,0.7509876489639282,1.0,1.0,-2.48889708518982,1.108196258544922,1.3807008266448977,0.5406123399734497,0.8764944076538086,0.8764944076538086,0.0,192.9776306152344,192.0,57308.53515625,0.0,1694.22265625,1.0,279.7953491210937,283.4785461425781,298.5352478027344,302.3260498046875,293.1499938964844,293.1499938964844,279.75,36945.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291162848472595,1.0,0.0,0.0,3.727772474288941,3.727797269821167,9.27239796055801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.279296875,0.0,1628.6536865234375,1895.4371337890625,0.0,2740.220703125,0.9210904240608216,1.0,0.0,3.0,1.0,0.0
17747160,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7296344041824341,0.3017920851707458,0.2765066027641296,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7734782099723816,0.3636108338832855,0.3491392433643341,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.779900848865509,0.3725388944149017,0.2642316818237304,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7466093897819519,0.3257800042629242,0.3134978115558624,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6250926852226257,0.1879381686449051,0.8715962171554565,284.8893737792969,284.95001220703125,297.1431884765625,295.486083984375,297.1952209472656,297.2364501953125,284.89385986328125,1.0,0.5327277779579163,0.7501862049102783,0.7501862049102783,1.0,1.0,-2.490953207015991,1.108958721160889,1.3819944858551023,0.5409542918205261,0.8624002933502197,0.8624002933502197,0.0,192.5207672119141,180.0,56985.796875,0.0,1695.13623046875,1.0,279.7569274902344,283.51287841796875,298.5116577148437,302.24346923828125,293.1499938964844,293.1499938964844,280.04998779296875,39412.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312947154045105,1.0,0.0,0.0,3.622153043746948,3.6221773624420166,8.754410600886331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.126953125,0.0,1527.745361328125,1895.4371337890625,0.0,2760.50146484375,0.9018399715423584,1.0,0.0,3.0,1.0,0.0
17747220,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7318377494812012,0.302847295999527,0.2770990431308746,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7764804363250732,0.3653620779514313,0.3504652678966522,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7823918461799622,0.3735683262348175,0.2646813094615936,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7495241165161133,0.3276235163211822,0.314938485622406,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6271418929100037,0.188717171549797,0.8740388751029968,285.0187072753906,284.95001220703125,297.10211181640625,295.46728515625,297.17706298828125,297.23681640625,285.0162048339844,1.0,0.5322092175483704,0.7485832571983337,0.7485832571983337,1.0,1.0,-2.49845814704895,1.11212420463562,1.38633394241333,0.5424068570137024,0.9759237766265868,0.9759237766265868,0.0,190.45399475097656,168.0,56507.9453125,0.0,1696.7830810546875,1.0,280.0430603027344,283.6434326171875,298.4486389160156,302.0765991210937,293.1499938964844,293.1499938964844,279.75,32942.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236762285232544,1.0,0.0,0.0,3.7538788318634033,3.753903150558472,9.402725709151128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5986328125,0.0,1628.3118896484375,1895.4371337890625,0.0,2689.659912109375,0.9262678623199464,1.0,0.0,3.0,1.0,0.0
17747280,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7318377494812012,0.302847295999527,0.2770990431308746,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7764804363250732,0.3653620779514313,0.3504652678966522,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7823918461799622,0.3735683262348175,0.2646813094615936,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.7495241165161133,0.3276235163211822,0.314938485622406,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.6271418929100037,0.188717171549797,0.8740388751029968,285.0187072753906,284.95001220703125,297.10211181640625,295.46728515625,297.17706298828125,297.23681640625,285.0162048339844,1.0,0.5322092175483704,0.7485832571983337,0.7485832571983337,1.0,1.0,-2.49845814704895,1.11212420463562,1.38633394241333,0.5424068570137024,0.9759237766265868,0.9759237766265868,0.0,190.45399475097656,168.0,56507.9453125,0.0,1696.7830810546875,1.0,280.0430603027344,283.6434326171875,298.4486389160156,302.0765991210937,293.1499938964844,293.1499938964844,279.75,32942.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236762285232544,1.0,0.0,0.0,3.7538788318634033,3.753903150558472,9.402725709151128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9335.5986328125,0.0,1628.3118896484375,1895.4371337890625,0.0,2689.659912109375,0.9262678623199464,1.0,0.0,3.0,1.0,0.0
17747340,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7341047525405884,0.3029890060424804,0.2773932218551636,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7796871066093445,0.3663986027240753,0.351571649312973,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7850422859191895,0.373747706413269,0.2649259269237518,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7526284456253052,0.3288155496120453,0.3161692023277282,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6293463706970215,0.1891270577907562,0.8760117888450623,284.89031982421875,284.95001220703125,297.0688171386719,295.45086669921875,297.15875244140625,297.2308044433594,284.8943786621094,1.0,0.5312378406524658,0.7469803094863892,0.7469803094863892,1.0,1.0,-2.5042903423309326,1.114449143409729,1.389841079711914,0.5435667037963867,0.86478191614151,0.86478191614151,0.0,187.9863128662109,156.0,57083.96484375,0.0,1694.37548828125,1.0,279.7568664550781,283.5111999511719,298.47528076171875,302.2109680175781,293.1499938964844,293.1499938964844,280.04998779296875,39296.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326462507247925,1.0,0.0,0.0,3.6304352283477774,3.630459547042847,8.794489758656709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.8330078125,0.0,1536.0445556640625,1895.4371337890625,0.0,2773.093505859375,0.903672993183136,1.0,0.0,3.0,1.0,0.0
17747400,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7341047525405884,0.3029890060424804,0.2773932218551636,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7796871066093445,0.3663986027240753,0.351571649312973,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7850422859191895,0.373747706413269,0.2649259269237518,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7526284456253052,0.3288155496120453,0.3161692023277282,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.6293463706970215,0.1891270577907562,0.8760117888450623,284.89031982421875,284.95001220703125,297.0688171386719,295.45086669921875,297.15875244140625,297.2308044433594,284.8943786621094,1.0,0.5312378406524658,0.7469803094863892,0.7469803094863892,1.0,1.0,-2.5042903423309326,1.114449143409729,1.389841079711914,0.5435667037963867,0.86478191614151,0.86478191614151,0.0,187.9863128662109,156.0,57083.96484375,0.0,1694.37548828125,1.0,279.7568664550781,283.5111999511719,298.47528076171875,302.2109680175781,293.1499938964844,293.1499938964844,280.04998779296875,39296.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326462507247925,1.0,0.0,0.0,3.6304352283477774,3.630459547042847,8.794489758656709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.8330078125,0.0,1536.0445556640625,1895.4371337890625,0.0,2773.093505859375,0.903672993183136,1.0,0.0,3.0,1.0,0.0
17747460,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7373043298721313,0.3040263056755066,0.2779231071472168,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7838736176490784,0.3681190311908722,0.3528186082839966,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7887333035469055,0.3747716844081878,0.2653355002403259,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7566437125205994,0.3306148946285248,0.3175178468227386,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6322203874588013,0.1898851543664932,0.8781269788742065,285.0196228027344,284.95001220703125,297.04412841796875,295.43719482421875,297.1481628417969,297.23162841796875,285.0171813964844,1.0,0.5298307538032532,0.7453948259353638,0.7453948259353638,1.0,1.0,-2.511072874069214,1.1172500848770142,1.3938229084014893,0.5448600053787231,0.9785277247428894,0.9785277247428894,0.0,184.67544555664065,144.0,56595.3828125,0.0,1689.671875,1.0,280.0431213378906,283.6422119140625,298.4174499511719,302.0490417480469,293.1499938964844,293.1499938964844,279.75,32944.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824825644493103,1.0,0.0,0.0,3.761000633239746,3.7610251903533936,9.43843758705043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.18359375,0.0,1636.6490478515625,1895.4371337890625,0.0,2700.33203125,0.9278838634490968,1.0,0.0,3.0,1.0,0.0
17747520,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7373043298721313,0.3040263056755066,0.2779231071472168,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7838736176490784,0.3681190311908722,0.3528186082839966,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7887333035469055,0.3747716844081878,0.2653355002403259,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7566437125205994,0.3306148946285248,0.3175178468227386,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6322203874588013,0.1898851543664932,0.8781269788742065,285.0196228027344,284.95001220703125,297.04412841796875,295.43719482421875,297.1481628417969,297.23162841796875,285.0171813964844,1.0,0.5298307538032532,0.7453948259353638,0.7453948259353638,1.0,1.0,-2.511072874069214,1.1172500848770142,1.3938229084014893,0.5448600053787231,0.9785277247428894,0.9785277247428894,0.0,184.67544555664065,144.0,56595.3828125,0.0,1689.671875,1.0,280.0431213378906,283.6422119140625,298.4174499511719,302.0490417480469,293.1499938964844,293.1499938964844,279.75,32944.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824825644493103,1.0,0.0,0.0,3.761000633239746,3.7610251903533936,9.43843758705043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.18359375,0.0,1636.6490478515625,1895.4371337890625,0.0,2700.33203125,0.9278838634490968,1.0,0.0,3.0,1.0,0.0
17747580,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7405847907066345,0.3041500449180603,0.27816042304039,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7882702350616455,0.3691231906414032,0.3538517355918884,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7925846576690674,0.3749457597732544,0.2655448019504547,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7608751654624939,0.3317612409591675,0.3186625838279724,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6352713704109192,0.1902751326560974,0.8798009157180786,284.89013671875,284.95001220703125,297.0290222167969,295.42657470703125,297.13818359375,297.2260131835937,284.8941650390625,1.0,0.5280274152755737,0.7438094019889832,0.7438094019889832,1.0,1.0,-2.516243934631348,1.119240403175354,1.3970036506652832,0.5458773970603943,0.8670589327812195,0.8670589327812195,0.0,181.05064392089844,132.0,57194.8046875,0.0,1681.334228515625,1.0,279.7568054199219,283.5079650878906,298.4501647949219,302.1907043457031,293.1499938964844,293.1499938964844,280.04998779296875,39241.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336207270622253,1.0,0.0,0.0,3.640592813491821,3.6406173706054688,8.843771297506464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.8798828125,0.0,1546.9161376953125,1895.4371337890625,0.0,2782.176025390625,0.9058650135993958,1.0,0.0,3.0,1.0,0.0
17747640,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7405847907066345,0.3041500449180603,0.27816042304039,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7882702350616455,0.3691231906414032,0.3538517355918884,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7925846576690674,0.3749457597732544,0.2655448019504547,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7608751654624939,0.3317612409591675,0.3186625838279724,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6352713704109192,0.1902751326560974,0.8798009157180786,284.89013671875,284.95001220703125,297.0290222167969,295.42657470703125,297.13818359375,297.2260131835937,284.8941650390625,1.0,0.5280274152755737,0.7438094019889832,0.7438094019889832,1.0,1.0,-2.516243934631348,1.119240403175354,1.3970036506652832,0.5458773970603943,0.8670589327812195,0.8670589327812195,0.0,181.05064392089844,132.0,57194.8046875,0.0,1681.334228515625,1.0,279.7568054199219,283.5079650878906,298.4501647949219,302.1907043457031,293.1499938964844,293.1499938964844,280.04998779296875,39241.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336207270622253,1.0,0.0,0.0,3.640592813491821,3.6406173706054688,8.843771297506464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.8798828125,0.0,1546.9161376953125,1895.4371337890625,0.0,2782.176025390625,0.9058650135993958,1.0,0.0,3.0,1.0,0.0
17747700,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7423102855682373,0.3045651018619537,0.2782266438007355,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7905575633049011,0.369880735874176,0.3542947769165039,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.7946071624755859,0.375359833240509,0.2656054198741913,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.763086199760437,0.3325628936290741,0.3191675245761871,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.6368461847305298,0.1905896067619323,0.8803610801696777,285.0258178710937,284.95001220703125,297.0253295898437,295.4225769042969,297.1363220214844,297.2256164550781,285.0314025878906,1.0,0.5269737839698792,0.7430166602134705,0.7430166602134705,1.0,1.0,-2.5182044506073,1.1199480295181274,1.3982563018798828,0.5461570024490356,0.9591102600097656,0.9591102600097656,0.0,179.1164093017578,132.0,56504.81640625,0.0,1675.7635498046875,1.0,280.0019836425781,283.6549987792969,298.3906555175781,301.9751892089844,293.1499938964844,293.1499938964844,280.04998779296875,34200.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273934125900269,1.0,0.0,0.0,3.689086437225342,3.689110517501831,9.080942504624544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.9501953125,0.0,1563.4808349609375,1895.4371337890625,0.0,2724.1943359375,0.9147875905036926,1.0,0.0,3.0,1.0,0.0
17747760,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7448739409446716,0.3051736354827881,0.2786362469196319,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7936994433403015,0.3708179891109466,0.3550300300121307,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7975221276283264,0.3759675621986389,0.2659204602241516,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7661039233207703,0.3335225582122803,0.3199307024478912,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.6390625834465027,0.1910163909196853,0.8816367387771606,285.02099609375,284.95001220703125,297.0243530273437,295.41943359375,297.13671875,297.22723388671875,285.0188293457031,1.0,0.5258400440216064,0.7422147989273071,0.7422147989273071,1.0,1.0,-2.522406101226806,1.1217191219329834,1.4006869792938232,0.5470278263092041,0.9821159839630128,0.9821159839630128,0.0,176.66549682617188,120.0,56707.66015625,0.0,1671.0714111328125,1.0,280.0429077148437,283.6405639648437,298.39874267578125,302.03497314453125,293.1499938964844,293.1499938964844,279.75,32951.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256137371063232,1.0,0.0,0.0,3.769770383834839,3.7697951793670654,9.482505447522272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9349.7919921875,0.0,1646.9854736328125,1895.4371337890625,0.0,2707.653076171875,0.9300064444541932,1.0,0.0,3.0,1.0,0.0
17747820,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7493030428886414,0.3052873313426971,0.2788250744342804,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7993606925010681,0.3717977106571197,0.3559997677803039,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8026400804519653,0.3761428594589233,0.2661001980304718,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.771600604057312,0.3346317708492279,0.3210003972053528,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6430952548980713,0.1913912296295166,0.8830539584159851,284.889892578125,284.95001220703125,297.0310363769531,295.4160461425781,297.1366882324219,297.22198486328125,284.89324951171875,1.0,0.5233056545257568,0.7406111359596252,0.7406111359596252,1.0,1.0,-2.527008533477783,1.1234101057052612,1.4035985469818115,0.5479109883308411,0.8701913356781006,0.8701913356781006,0.0,172.04640197753906,108.0,57351.1328125,0.0,1657.573486328125,1.0,279.7571716308594,283.5022888183594,298.4384155273437,302.1864624023437,293.1499938964844,293.1499938964844,280.04998779296875,39067.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341842293739319,1.0,0.0,0.0,3.656658411026001,3.656682968139648,8.921997505240142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.5341796875,0.0,1563.5792236328125,1895.4371337890625,0.0,2787.429931640625,0.909173309803009,1.0,0.0,3.0,1.0,0.0
17747880,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7493030428886414,0.3052873313426971,0.2788250744342804,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7993606925010681,0.3717977106571197,0.3559997677803039,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8026400804519653,0.3761428594589233,0.2661001980304718,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.771600604057312,0.3346317708492279,0.3210003972053528,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6430952548980713,0.1913912296295166,0.8830539584159851,284.889892578125,284.95001220703125,297.0310363769531,295.4160461425781,297.1366882324219,297.22198486328125,284.89324951171875,1.0,0.5233056545257568,0.7406111359596252,0.7406111359596252,1.0,1.0,-2.527008533477783,1.1234101057052612,1.4035985469818115,0.5479109883308411,0.8701913356781006,0.8701913356781006,0.0,172.04640197753906,108.0,57351.1328125,0.0,1657.573486328125,1.0,279.7571716308594,283.5022888183594,298.4384155273437,302.1864624023437,293.1499938964844,293.1499938964844,280.04998779296875,39067.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341842293739319,1.0,0.0,0.0,3.656658411026001,3.656682968139648,8.921997505240142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.5341796875,0.0,1563.5792236328125,1895.4371337890625,0.0,2787.429931640625,0.909173309803009,1.0,0.0,3.0,1.0,0.0
17747940,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7548999190330505,0.3063082993030548,0.2792621850967407,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8061443567276001,0.3734776377677917,0.3571249544620514,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8088868856430054,0.3771721124649048,0.2664527595043182,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7782335877418518,0.3363659083843231,0.3222036361694336,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6480145454406738,0.1921213120222091,0.8846620321273804,285.02325439453125,284.95001220703125,297.04998779296875,295.416748046875,297.1459350585937,297.2235717773437,285.0209655761719,1.0,0.5204327702522278,0.7390074729919434,0.7390074729919434,1.0,1.0,-2.532680988311768,1.1256296634674072,1.4070513248443604,0.5489464402198792,0.98759663105011,0.98759663105011,0.0,166.73501586914062,96.0,56862.2734375,0.0,1642.5179443359375,1.0,280.04327392578125,283.6375427246094,298.3949584960937,302.0386657714844,293.1499938964844,293.1499938964844,279.75,32931.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259755373001099,1.0,0.0,0.0,3.783793449401856,3.783818006515503,9.553183417665425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.1552734375,0.0,1663.374267578125,1895.4371337890625,0.0,2711.014404296875,0.933038055896759,1.0,0.0,3.0,1.0,0.0
17748000,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7548999190330505,0.3063082993030548,0.2792621850967407,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8061443567276001,0.3734776377677917,0.3571249544620514,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8088868856430054,0.3771721124649048,0.2664527595043182,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7782335877418518,0.3363659083843231,0.3222036361694336,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6480145454406738,0.1921213120222091,0.8846620321273804,285.02325439453125,284.95001220703125,297.04998779296875,295.416748046875,297.1459350585937,297.2235717773437,285.0209655761719,1.0,0.5204327702522278,0.7390074729919434,0.7390074729919434,1.0,1.0,-2.532680988311768,1.1256296634674072,1.4070513248443604,0.5489464402198792,0.98759663105011,0.98759663105011,0.0,166.73501586914062,96.0,56862.2734375,0.0,1642.5179443359375,1.0,280.04327392578125,283.6375427246094,298.3949584960937,302.0386657714844,293.1499938964844,293.1499938964844,279.75,32931.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259755373001099,1.0,0.0,0.0,3.783793449401856,3.783818006515503,9.553183417665425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.1552734375,0.0,1663.374267578125,1895.4371337890625,0.0,2711.014404296875,0.933038055896759,1.0,0.0,3.0,1.0,0.0
17748060,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7607563138008118,0.3064145445823669,0.2794224917888641,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8130055069923401,0.3744385838508606,0.3580520749092102,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8151320815086365,0.3773509562015533,0.2666175961494446,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7852230668067932,0.3374440371990204,0.323218435049057,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6532989144325256,0.192484438419342,0.885887622833252,284.8892517089844,284.95001220703125,297.07550048828125,295.4197082519531,297.1545715332031,297.2186584472656,284.89312744140625,1.0,0.5172545313835144,0.7373708486557007,0.7373708486557007,1.0,1.0,-2.536884307861328,1.1270982027053833,1.4097861051559448,0.5497313737869263,0.8746344447135925,0.8746344447135925,0.0,161.2519989013672,84.0,57538.80859375,0.0,1624.616943359375,1.0,279.7566223144531,283.4963073730469,298.4425354003906,302.2003173828125,293.1499938964844,293.1499938964844,280.04998779296875,39058.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345944881439209,1.0,0.0,0.0,3.673757314682007,3.6737821102142334,9.005632932712615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.078125,0.0,1582.79345703125,1895.4371337890625,0.0,2791.256103515625,0.9130253791809082,1.0,0.0,3.0,1.0,0.0
17748120,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7607563138008118,0.3064145445823669,0.2794224917888641,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8130055069923401,0.3744385838508606,0.3580520749092102,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8151320815086365,0.3773509562015533,0.2666175961494446,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7852230668067932,0.3374440371990204,0.323218435049057,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.6532989144325256,0.192484438419342,0.885887622833252,284.8892517089844,284.95001220703125,297.07550048828125,295.4197082519531,297.1545715332031,297.2186584472656,284.89312744140625,1.0,0.5172545313835144,0.7373708486557007,0.7373708486557007,1.0,1.0,-2.536884307861328,1.1270982027053833,1.4097861051559448,0.5497313737869263,0.8746344447135925,0.8746344447135925,0.0,161.2519989013672,84.0,57538.80859375,0.0,1624.616943359375,1.0,279.7566223144531,283.4963073730469,298.4425354003906,302.2003173828125,293.1499938964844,293.1499938964844,280.04998779296875,39058.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345944881439209,1.0,0.0,0.0,3.673757314682007,3.6737821102142334,9.005632932712615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.078125,0.0,1582.79345703125,1895.4371337890625,0.0,2791.256103515625,0.9130253791809082,1.0,0.0,3.0,1.0,0.0
17748180,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7679657340049744,0.3074316680431366,0.2798187732696533,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8207674622535706,0.3761047124862671,0.3591260910034179,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8224036693572998,0.3783861100673675,0.2669456303119659,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7934783697128296,0.3391527831554413,0.3243600130081177,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.659650444984436,0.1932032108306884,0.8872842788696289,285.0247802734375,284.95001220703125,297.1012878417969,295.4228515625,297.1671447753906,297.22052001953125,285.02252197265625,1.0,0.513775646686554,0.7357342839241028,0.7357342839241028,1.0,1.0,-2.542088508605957,1.1290631294250488,1.4130253791809082,0.5506412982940674,0.9938433766365052,0.9938433766365052,0.0,155.1591033935547,72.0,57044.29296875,0.0,1605.3885498046875,1.0,280.0434265136719,283.6329650878906,298.4018859863281,302.0565185546875,293.1499938964844,293.1499938964844,279.75,32950.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265347480773926,1.0,0.0,0.0,3.800861358642578,3.800886392593384,9.639562676966309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.888671875,0.0,1683.8131103515625,1895.4371337890625,0.0,2716.211669921875,0.9369176626205444,1.0,0.0,3.0,1.0,0.0
17748240,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7679657340049744,0.3074316680431366,0.2798187732696533,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8207674622535706,0.3761047124862671,0.3591260910034179,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8224036693572998,0.3783861100673675,0.2669456303119659,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7934783697128296,0.3391527831554413,0.3243600130081177,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.659650444984436,0.1932032108306884,0.8872842788696289,285.0247802734375,284.95001220703125,297.1012878417969,295.4228515625,297.1671447753906,297.22052001953125,285.02252197265625,1.0,0.513775646686554,0.7357342839241028,0.7357342839241028,1.0,1.0,-2.542088508605957,1.1290631294250488,1.4130253791809082,0.5506412982940674,0.9938433766365052,0.9938433766365052,0.0,155.1591033935547,72.0,57044.29296875,0.0,1605.3885498046875,1.0,280.0434265136719,283.6329650878906,298.4018859863281,302.0565185546875,293.1499938964844,293.1499938964844,279.75,32950.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265347480773926,1.0,0.0,0.0,3.800861358642578,3.800886392593384,9.639562676966309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9395.888671875,0.0,1683.8131103515625,1895.4371337890625,0.0,2716.211669921875,0.9369176626205444,1.0,0.0,3.0,1.0,0.0
17748300,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7721484899520874,0.3076019287109375,0.2800785303115845,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.825111985206604,0.3766879439353943,0.3597371876239776,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8265206217765808,0.3785957098007202,0.2671631574630737,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7981719374656677,0.339777797460556,0.3249926567077636,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6633579730987549,0.1934469193220138,0.8882243633270264,284.87579345703125,284.95001220703125,297.11431884765625,295.424560546875,297.1722717285156,297.2193298339844,284.8678283691406,1.0,0.5119412541389465,0.7349159717559814,0.7349159717559814,1.0,1.0,-2.545289993286133,1.1303125619888306,1.4149774312973022,0.5513216853141785,0.8969907164573669,0.8969907164573669,0.0,151.87669372558594,72.0,58008.828125,0.0,1595.532958984375,1.0,279.79412841796875,283.4625549316406,298.4606628417969,302.285888671875,293.1499938964844,293.1499938964844,279.75,36527.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332574963569641,1.0,0.0,0.0,3.789810180664064,3.7898356914520255,9.58358896241407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.001953125,0.0,1698.4476318359375,1895.4371337890625,0.0,2778.790283203125,0.9349576234817504,1.0,0.0,3.0,1.0,0.0
17748360,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7756052613258362,0.3075295686721802,0.279951810836792,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8288184404373169,0.377046525478363,0.3600133061408996,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8299702405929565,0.3785665333271026,0.2670959830284118,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8021987080574036,0.3402003645896911,0.3253237009048462,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6665378212928772,0.1935536712408065,0.8883325457572937,284.88629150390625,284.95001220703125,297.1274108886719,295.4263000488281,297.1761779785156,297.2158203125,284.89044189453125,1.0,0.5100268125534058,0.7340924739837646,0.7340924739837646,1.0,1.0,-2.545919179916382,1.1303313970565796,1.4155879020690918,0.5513315796852112,0.8779603838920593,0.8779603838920593,0.0,148.94554138183594,60.0,57732.015625,0.0,1583.67333984375,1.0,279.7564392089844,283.4874572753906,298.4500732421875,302.220703125,293.1499938964844,293.1499938964844,280.04998779296875,39100.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353080153465271,1.0,0.0,0.0,3.694221258163452,3.694246292114258,9.10624009975436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.642578125,0.0,1606.4033203125,1895.4371337890625,0.0,2797.910888671875,0.91745924949646,1.0,0.0,3.0,1.0,0.0
17748420,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7848562598228455,0.3085425198078155,0.2803125977516174,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.838269829750061,0.3786991536617279,0.3610419929027557,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8389986157417297,0.3796064853668213,0.2674029767513275,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8121758699417114,0.3418846428394317,0.3264099359512329,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6747424602508545,0.1942615658044815,0.8895429968833923,285.0254821777344,284.95001220703125,297.1539306640625,295.4300842285156,297.1891784667969,297.2178955078125,285.0233154296875,1.0,0.5060098767280579,0.7324455380439758,0.7324455380439758,1.0,1.0,-2.550710678100586,1.1320765018463137,1.4186341762542725,0.5521266460418701,0.999244511127472,0.999244511127472,0.0,142.18997192382812,48.0,57218.50390625,0.0,1560.8421630859375,1.0,280.0435485839844,283.6278686523437,298.4091491699219,302.07489013671875,293.1499938964844,293.1499938964844,279.75,33014.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272412419319153,1.0,0.0,0.0,3.81792950630188,3.8179545402526855,9.726331882120576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.6474609375,0.0,1704.77734375,1895.4371337890625,0.0,2722.779296875,0.9408238530158995,1.0,0.0,3.0,1.0,0.0
17748480,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7848562598228455,0.3085425198078155,0.2803125977516174,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.838269829750061,0.3786991536617279,0.3610419929027557,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8389986157417297,0.3796064853668213,0.2674029767513275,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8121758699417114,0.3418846428394317,0.3264099359512329,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.6747424602508545,0.1942615658044815,0.8895429968833923,285.0254821777344,284.95001220703125,297.1539306640625,295.4300842285156,297.1891784667969,297.2178955078125,285.0233154296875,1.0,0.5060098767280579,0.7324455380439758,0.7324455380439758,1.0,1.0,-2.550710678100586,1.1320765018463137,1.4186341762542725,0.5521266460418701,0.999244511127472,0.999244511127472,0.0,142.18997192382812,48.0,57218.50390625,0.0,1560.8421630859375,1.0,280.0435485839844,283.6278686523437,298.4091491699219,302.07489013671875,293.1499938964844,293.1499938964844,279.75,33014.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272412419319153,1.0,0.0,0.0,3.81792950630188,3.8179545402526855,9.726331882120576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.6474609375,0.0,1704.77734375,1895.4371337890625,0.0,2722.779296875,0.9408238530158995,1.0,0.0,3.0,1.0,0.0
17748540,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7947526574134827,0.3086391985416412,0.2804238200187683,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.848574697971344,0.3796276748180389,0.3618954718112945,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8488253951072693,0.3797893822193146,0.2675407528877258,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8222625851631165,0.3429040908813476,0.3273274004459381,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6836965084075928,0.1946028023958206,0.8904421329498291,284.8851928710937,284.95001220703125,297.1808776855469,295.4342041015625,297.1986694335937,297.21343994140625,284.8891296386719,1.0,0.5017540454864502,0.7307985424995422,0.7307985424995422,1.0,1.0,-2.554225206375122,1.1331733465194702,1.421051859855652,0.5527260899543762,0.882097065448761,0.882097065448761,0.0,135.35633850097656,36.0,57922.46484375,0.0,1535.85400390625,1.0,279.75616455078125,283.4800109863281,298.457763671875,302.2399597167969,293.1499938964844,293.1499938964844,280.04998779296875,39062.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359758853912354,1.0,0.0,0.0,3.7138094902038574,3.713834762573242,9.203066042573482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.1318359375,0.0,1628.639404296875,1895.4371337890625,0.0,2804.14208984375,0.9217533469200134,1.0,0.0,3.0,1.0,0.0
17748600,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7947526574134827,0.3086391985416412,0.2804238200187683,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.848574697971344,0.3796276748180389,0.3618954718112945,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8488253951072693,0.3797893822193146,0.2675407528877258,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8222625851631165,0.3429040908813476,0.3273274004459381,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6836965084075928,0.1946028023958206,0.8904421329498291,284.8851928710937,284.95001220703125,297.1808776855469,295.4342041015625,297.1986694335937,297.21343994140625,284.8891296386719,1.0,0.5017540454864502,0.7307985424995422,0.7307985424995422,1.0,1.0,-2.554225206375122,1.1331733465194702,1.421051859855652,0.5527260899543762,0.882097065448761,0.882097065448761,0.0,135.35633850097656,36.0,57922.46484375,0.0,1535.85400390625,1.0,279.75616455078125,283.4800109863281,298.457763671875,302.2399597167969,293.1499938964844,293.1499938964844,280.04998779296875,39062.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359758853912354,1.0,0.0,0.0,3.7138094902038574,3.713834762573242,9.203066042573482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.1318359375,0.0,1628.639404296875,1895.4371337890625,0.0,2804.14208984375,0.9217533469200134,1.0,0.0,3.0,1.0,0.0
17748660,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8066074252128601,0.3096739947795868,0.2807732820510864,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8610304594039917,0.3812836408615112,0.3628970980644226,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8608108162879944,0.3808249831199646,0.2678275108337402,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8338865041732788,0.3445569276809692,0.328360378742218,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6942947506904602,0.1953041404485702,0.8915067911148071,285.0266418457031,284.95001220703125,297.20831298828125,295.43878173828125,297.212158203125,297.2156982421875,285.024658203125,1.0,0.4972572326660156,0.7291730642318726,0.7291730642318726,1.0,1.0,-2.558706998825073,1.1347596645355225,1.4239472150802612,0.5534332990646362,1.0,1.0,0.0,128.02926635742188,25.0,57381.375,0.0,1509.9437255859375,1.0,280.0436706542969,283.62359619140625,298.4175109863281,302.0935363769531,293.1499938964844,293.1499938964844,279.75,33116.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278400897979736,1.0,0.0,0.0,3.833173751831055,3.83319902420044,9.804157343751283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.65625,0.0,1724.006103515625,1895.4371337890625,0.0,2728.34814453125,0.9443339705467224,1.0,0.0,3.0,1.0,0.0
17748720,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8066074252128601,0.3096739947795868,0.2807732820510864,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8610304594039917,0.3812836408615112,0.3628970980644226,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8608108162879944,0.3808249831199646,0.2678275108337402,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8338865041732788,0.3445569276809692,0.328360378742218,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.6942947506904602,0.1953041404485702,0.8915067911148071,285.0266418457031,284.95001220703125,297.20831298828125,295.43878173828125,297.212158203125,297.2156982421875,285.024658203125,1.0,0.4972572326660156,0.7291730642318726,0.7291730642318726,1.0,1.0,-2.558706998825073,1.1347596645355225,1.4239472150802612,0.5534332990646362,1.0,1.0,0.0,128.02926635742188,25.0,57381.375,0.0,1509.9437255859375,1.0,280.0436706542969,283.62359619140625,298.4175109863281,302.0935363769531,293.1499938964844,293.1499938964844,279.75,33116.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278400897979736,1.0,0.0,0.0,3.833173751831055,3.83319902420044,9.804157343751283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.65625,0.0,1724.006103515625,1895.4371337890625,0.0,2728.34814453125,0.9443339705467224,1.0,0.0,3.0,1.0,0.0
