time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8187265396118164,0.3098185062408447,0.2809029817581177,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8749198317527771,0.3822316825389862,0.363745778799057,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8741242289543152,0.3809868395328522,0.2679392099380493,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8466372489929199,0.3455274105072021,0.3292168974876404,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7057998180389404,0.1956409364938736,0.8922946453094482,284.8860778808594,284.95001220703125,297.2362976074219,295.4438171386719,297.22222900390625,297.2114562988281,284.8892517089844,1.0,0.4925942122936249,0.7275475859642029,0.7275475859642029,1.0,1.0,-2.5619993209838867,1.135740876197815,1.426258563995361,0.553965151309967,0.8868591785430908,0.8868591785430908,0.0,120.71920013427734,25.0,58111.51953125,0.0,1482.4266357421875,1.0,279.7569274902344,283.4740600585937,298.4664306640625,302.2599182128906,293.1499938964844,293.1499938964844,280.04998779296875,38895.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836452305316925,1.0,0.0,0.0,3.7333223819732666,3.733347892761232,9.30002897803206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0810546875,0.0,1650.0211181640625,1895.4371337890625,0.0,2808.58740234375,0.9260063767433168,1.0,0.0,3.0,1.0,0.0
17748840,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8187265396118164,0.3098185062408447,0.2809029817581177,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8749198317527771,0.3822316825389862,0.363745778799057,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8741242289543152,0.3809868395328522,0.2679392099380493,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8466372489929199,0.3455274105072021,0.3292168974876404,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7057998180389404,0.1956409364938736,0.8922946453094482,284.8860778808594,284.95001220703125,297.2362976074219,295.4438171386719,297.22222900390625,297.2114562988281,284.8892517089844,1.0,0.4925942122936249,0.7275475859642029,0.7275475859642029,1.0,1.0,-2.5619993209838867,1.135740876197815,1.426258563995361,0.553965151309967,0.8868591785430908,0.8868591785430908,0.0,120.71920013427734,25.0,58111.51953125,0.0,1482.4266357421875,1.0,279.7569274902344,283.4740600585937,298.4664306640625,302.2599182128906,293.1499938964844,293.1499938964844,280.04998779296875,38895.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836452305316925,1.0,0.0,0.0,3.7333223819732666,3.733347892761232,9.30002897803206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0810546875,0.0,1650.0211181640625,1895.4371337890625,0.0,2808.58740234375,0.9260063767433168,1.0,0.0,3.0,1.0,0.0
17748900,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8245259523391724,0.3102467060089111,0.2809176743030548,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8819329738616943,0.3829674422740936,0.3641004562377929,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8808313012123108,0.3813765048980713,0.2679387032985687,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8530958890914917,0.3462334275245666,0.3295687437057495,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7113837599754333,0.1959249079227447,0.8924363255500793,285.02716064453125,284.95001220703125,297.25048828125,295.446533203125,297.2286376953125,297.2115783691406,285.0332336425781,1.0,0.4903836250305176,0.7267348766326904,0.7267348766326904,1.0,1.0,-2.5630311965942383,1.135952115058899,1.4270790815353394,0.5539922714233398,0.981788694858551,0.981788694858551,0.0,117.3192901611328,25.0,57355.3828125,0.0,1468.9476318359375,1.0,280.0041198730469,283.62872314453125,298.4140930175781,302.048583984375,293.1499938964844,293.1499938964844,280.04998779296875,34377.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302004933357239,1.0,0.0,0.0,3.773184299468994,3.7732093334198,9.499688076175516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0947265625,0.0,1662.0322265625,1895.4371337890625,0.0,2750.31201171875,0.9336891770362854,1.0,0.0,3.0,1.0,0.0
17748960,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.831641674041748,0.3109077513217926,0.2813123166561126,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8904606103897095,0.3839184939861297,0.3647854328155517,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8890789747238159,0.3819877207279205,0.2682119011878967,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.861002504825592,0.3471217751502991,0.33020681142807,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7177848815917969,0.1963360607624054,0.8933826684951782,285.02880859375,284.95001220703125,297.2648620605469,295.44940185546875,297.2362976074219,297.2138977050781,285.0272521972656,1.0,0.4882674217224121,0.7259148955345154,0.7259148955345154,1.0,1.0,-2.5665578842163086,1.1373459100723269,1.4292120933532717,0.5546653866767883,1.0,1.0,0.0,113.62757110595705,25.0,57537.2734375,0.0,1457.4683837890625,1.0,280.0435791015625,283.6206970214844,298.427978515625,302.1137390136719,293.1499938964844,293.1499938964844,279.75,33296.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828345775604248,1.0,0.0,0.0,3.84590220451355,3.845927476882935,9.869377208815422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9464.966796875,0.0,1740.9190673828125,1895.4371337890625,0.0,2733.0517578125,0.9473506808280944,1.0,0.0,3.0,1.0,0.0
17749020,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8446120619773865,0.3110950291156769,0.2815275490283966,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9062812328338624,0.3848959803581238,0.3657064437866211,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.904170036315918,0.3821232616901397,0.2683359980583191,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8758409023284912,0.3480379581451416,0.3310528397560119,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7289745211601257,0.1966655105352401,0.8943252563476562,284.8848876953125,284.95001220703125,297.2940979003906,295.4555358886719,297.2469482421875,297.2098083496094,284.8884582519531,1.0,0.4842652380466461,0.7242748737335205,0.7242748737335205,1.0,1.0,-2.570228338241577,1.1384867429733276,1.431741714477539,0.5552637577056885,0.890674889087677,0.890674889087677,0.0,107.22337341308594,25.0,58306.12109375,0.0,1434.258056640625,1.0,279.75604248046875,283.4672546386719,298.4787292480469,302.283935546875,293.1499938964844,293.1499938964844,280.04998779296875,38847.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836953341960907,1.0,0.0,0.0,3.751373052597046,3.7513985633850098,9.390178092871792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.951171875,0.0,1670.7994384765625,1895.4371337890625,0.0,2813.263671875,0.9299716353416444,1.0,0.0,3.0,1.0,0.0
17749080,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8446120619773865,0.3110950291156769,0.2815275490283966,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9062812328338624,0.3848959803581238,0.3657064437866211,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.904170036315918,0.3821232616901397,0.2683359980583191,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8758409023284912,0.3480379581451416,0.3310528397560119,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.7289745211601257,0.1966655105352401,0.8943252563476562,284.8848876953125,284.95001220703125,297.2940979003906,295.4555358886719,297.2469482421875,297.2098083496094,284.8884582519531,1.0,0.4842652380466461,0.7242748737335205,0.7242748737335205,1.0,1.0,-2.570228338241577,1.1384867429733276,1.431741714477539,0.5552637577056885,0.890674889087677,0.890674889087677,0.0,107.22337341308594,25.0,58306.12109375,0.0,1434.258056640625,1.0,279.75604248046875,283.4672546386719,298.4787292480469,302.283935546875,293.1499938964844,293.1499938964844,280.04998779296875,38847.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836953341960907,1.0,0.0,0.0,3.751373052597046,3.7513985633850098,9.390178092871792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.951171875,0.0,1670.7994384765625,1895.4371337890625,0.0,2813.263671875,0.9299716353416444,1.0,0.0,3.0,1.0,0.0
17749140,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8593658804893494,0.3121843338012695,0.2819723784923553,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9253202676773072,0.3865868151187897,0.3667851090431213,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9222617745399476,0.3830970227718353,0.2686103284358978,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8924007415771484,0.3495811820030212,0.3320229053497314,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7410904169082642,0.1973404586315155,0.8954912424087524,285.0317077636719,284.95001220703125,297.3240051269531,295.4623107910156,297.2615966796875,297.2121887207031,285.0307312011719,1.0,0.4805502891540527,0.7226349115371704,0.7226349115371704,1.0,1.0,-2.574948310852051,1.140149474143982,1.4347988367080688,0.5559759736061096,1.0,1.0,0.0,101.0520248413086,25.0,57705.16796875,0.0,1413.376708984375,1.0,280.0433044433594,283.6184387207031,298.44122314453125,302.1377868652344,293.1499938964844,293.1499938964844,279.75,33566.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288305997848511,1.0,0.0,0.0,3.85832142829895,3.858347177505493,9.933221463143127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.537109375,0.0,1758.2744140625,1895.4371337890625,0.0,2737.562255859375,0.9501842856407166,1.0,0.0,3.0,1.0,0.0
17749200,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8593658804893494,0.3121843338012695,0.2819723784923553,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9253202676773072,0.3865868151187897,0.3667851090431213,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9222617745399476,0.3830970227718353,0.2686103284358978,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8924007415771484,0.3495811820030212,0.3320229053497314,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7410904169082642,0.1973404586315155,0.8954912424087524,285.0317077636719,284.95001220703125,297.3240051269531,295.4623107910156,297.2615966796875,297.2121887207031,285.0307312011719,1.0,0.4805502891540527,0.7226349115371704,0.7226349115371704,1.0,1.0,-2.574948310852051,1.140149474143982,1.4347988367080688,0.5559759736061096,1.0,1.0,0.0,101.0520248413086,25.0,57705.16796875,0.0,1413.376708984375,1.0,280.0433044433594,283.6184387207031,298.44122314453125,302.1377868652344,293.1499938964844,293.1499938964844,279.75,33566.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288305997848511,1.0,0.0,0.0,3.85832142829895,3.858347177505493,9.933221463143127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.537109375,0.0,1758.2744140625,1895.4371337890625,0.0,2737.562255859375,0.9501842856407166,1.0,0.0,3.0,1.0,0.0
17749260,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8746475577354431,0.3123558163642883,0.2822062075138092,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.944991171360016,0.3875569403171539,0.3677335083484649,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9412112832069396,0.3832230865955353,0.2687484622001648,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9095220565795898,0.3504604697227478,0.3328634202480316,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7537099123001099,0.1976496577262878,0.8964963555335999,284.88739013671875,284.95001220703125,297.35467529296875,295.4697265625,297.2728881835937,297.2081604003906,284.890380859375,1.0,0.4771210849285126,0.7209440469741821,0.7209440469741821,1.0,1.0,-2.5787594318389893,1.141323804855347,1.4374356269836426,0.5565634965896606,0.8966691493988037,0.8966691493988037,0.0,95.47913360595705,25.0,58520.765625,0.0,1393.8590087890625,1.0,279.75665283203125,283.46270751953125,298.4924011230469,302.3104248046875,293.1499938964844,293.1499938964844,280.04998779296875,38678.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373465538024902,1.0,0.0,0.0,3.770973443984986,3.770999193191528,9.48855870319676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.3291015625,0.0,1692.6744384765625,1895.4371337890625,0.0,2816.9345703125,0.9342341423034668,1.0,0.0,3.0,1.0,0.0
17749320,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8746475577354431,0.3123558163642883,0.2822062075138092,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.944991171360016,0.3875569403171539,0.3677335083484649,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9412112832069396,0.3832230865955353,0.2687484622001648,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9095220565795898,0.3504604697227478,0.3328634202480316,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7537099123001099,0.1976496577262878,0.8964963555335999,284.88739013671875,284.95001220703125,297.35467529296875,295.4697265625,297.2728881835937,297.2081604003906,284.890380859375,1.0,0.4771210849285126,0.7209440469741821,0.7209440469741821,1.0,1.0,-2.5787594318389893,1.141323804855347,1.4374356269836426,0.5565634965896606,0.8966691493988037,0.8966691493988037,0.0,95.47913360595705,25.0,58520.765625,0.0,1393.8590087890625,1.0,279.75665283203125,283.46270751953125,298.4924011230469,302.3104248046875,293.1499938964844,293.1499938964844,280.04998779296875,38678.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373465538024902,1.0,0.0,0.0,3.770973443984986,3.770999193191528,9.48855870319676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.3291015625,0.0,1692.6744384765625,1895.4371337890625,0.0,2816.9345703125,0.9342341423034668,1.0,0.0,3.0,1.0,0.0
17749380,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8921307921409607,0.3134187459945678,0.2826558947563171,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9653034210205078,0.3892328441143036,0.3688277304172516,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9611969590187072,0.3841880261898041,0.2690377533435821,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9304764270782472,0.3519715368747711,0.3338308334350586,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7681939601898193,0.1983004957437515,0.8976976871490479,285.03668212890625,284.95001220703125,297.3861694335937,295.4779052734375,297.28814697265625,297.2104797363281,285.0362243652344,1.0,0.4739410579204559,0.7192531824111938,0.7192531824111938,1.0,1.0,-2.5835611820220947,1.1429904699325562,1.4405707120895386,0.5572463870048523,1.0,1.0,0.0,90.0797119140625,28.0,57884.7265625,0.0,1376.3331298828125,1.0,280.0433959960937,283.6181030273437,298.45672607421875,302.16461181640625,293.1499938964844,293.1499938964844,279.75,33771.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292608261108398,1.0,0.0,0.0,3.8701577186584473,3.8701834678649902,9.994258789447483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.19921875,0.0,1774.4989013671875,1895.4371337890625,0.0,2741.5654296875,0.9530907869338988,1.0,0.0,3.0,1.0,0.0
17749440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8921307921409607,0.3134187459945678,0.2826558947563171,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9653034210205078,0.3892328441143036,0.3688277304172516,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.9611969590187072,0.3841880261898041,0.2690377533435821,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9304764270782472,0.3519715368747711,0.3338308334350586,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.7681939601898193,0.1983004957437515,0.8976976871490479,285.03668212890625,284.95001220703125,297.3861694335937,295.4779052734375,297.28814697265625,297.2104797363281,285.0362243652344,1.0,0.4739410579204559,0.7192531824111938,0.7192531824111938,1.0,1.0,-2.5835611820220947,1.1429904699325562,1.4405707120895386,0.5572463870048523,1.0,1.0,0.0,90.0797119140625,28.0,57884.7265625,0.0,1376.3331298828125,1.0,280.0433959960937,283.6181030273437,298.45672607421875,302.16461181640625,293.1499938964844,293.1499938964844,279.75,33771.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292608261108398,1.0,0.0,0.0,3.8701577186584473,3.8701834678649902,9.994258789447483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.19921875,0.0,1774.4989013671875,1895.4371337890625,0.0,2741.5654296875,0.9530907869338988,1.0,0.0,3.0,1.0,0.0
17749500,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9019675254821776,0.3136475384235382,0.2829842269420624,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9755316972732544,0.3898501992225647,0.3694903254508972,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.971406638622284,0.3843999207019806,0.2692686021327972,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9422107934951782,0.3525238335132599,0.3344153761863708,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.776484489440918,0.1985266953706741,0.8986556529998779,284.89080810546875,284.95001220703125,297.4022216796875,295.4822692871094,297.2948608398437,297.2098388671875,284.8818664550781,1.0,0.4725072085857391,0.7184077501296997,0.7184077501296997,1.0,1.0,-2.586886644363404,1.1442456245422363,1.4426409006118774,0.557887613773346,0.9274188280105592,0.9274188280105592,0.0,87.41861724853516,28.0,58954.9921875,0.0,1368.9049072265625,1.0,279.7931213378906,283.4460144042969,298.5164794921875,302.3974304199219,293.1499938964844,293.1499938964844,279.75,36098.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357066512107849,1.0,0.0,0.0,3.870404005050659,3.87043023109436,9.99553094516159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.9638671875,0.0,1793.264404296875,1895.4371337890625,0.0,2801.63037109375,0.9532204270362854,1.0,0.0,3.0,1.0,0.0
17749560,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.90973961353302,0.3135740458965301,0.28291717171669,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9829310178756714,0.3901950120925903,0.3698108494281769,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9787370562553406,0.3843192160129547,0.2692108452320099,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9511185884475708,0.3528293073177337,0.3346918225288391,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7829962968826294,0.1985916495323181,0.8987985253334045,284.8869323730469,284.95001220703125,297.4184875488281,295.48681640625,297.3002319335937,297.2065124511719,284.8904113769531,1.0,0.4711527824401855,0.7175503373146057,0.7175503373146057,1.0,1.0,-2.5876286029815674,1.1442649364471436,1.4433636665344238,0.5578610301017761,0.9013022780418396,0.9013022780418396,0.0,85.36637878417969,46.0,58744.69140625,0.0,1360.81201171875,1.0,279.7559814453125,283.45635986328125,298.5101928710937,302.34234619140625,293.1499938964844,293.1499938964844,279.45001220703125,38627.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377737402915955,1.0,0.0,0.0,3.7905757427215576,3.79060173034668,9.587462272975245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.759765625,0.0,1715.6820068359375,1895.4371337890625,0.0,2820.922607421875,0.9384434819221495,1.0,0.0,3.0,1.0,0.0
17749620,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9212757349014282,0.3135493695735931,0.2827102839946747,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9924677014350892,0.3909187316894531,0.3703306019306183,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9881063103675842,0.384248822927475,0.2690266370773315,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9630790948867798,0.3534677922725677,0.3351381719112396,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7920994162559509,0.1986884623765945,0.8986632227897644,284.886962890625,284.95001220703125,297.4517517089844,295.4965515136719,297.3117370605469,297.2008361816406,284.8902282714844,1.0,0.4693713188171386,0.7158356308937073,0.7158356308937073,1.0,1.0,-2.588155746459961,1.143857479095459,1.4442983865737915,0.5574752688407898,0.8322938084602356,0.8322938084602356,0.0,82.65650939941406,64.0,58786.1875,0.0,1349.54052734375,1.0,279.457763671875,283.4435729980469,298.5022888183594,302.3465576171875,293.1499938964844,293.1499938964844,279.75,41455.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415657877922058,1.0,0.0,0.0,3.523489475250244,3.523513078689575,8.283983561341302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.7265625,0.0,1436.3255615234375,1895.4371337890625,0.0,2856.347900390625,0.8827311396598816,1.0,0.0,3.0,1.0,0.0
17749680,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.9212757349014282,0.3135493695735931,0.2827102839946747,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9924677014350892,0.3909187316894531,0.3703306019306183,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9881063103675842,0.384248822927475,0.2690266370773315,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9630790948867798,0.3534677922725677,0.3351381719112396,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7920994162559509,0.1986884623765945,0.8986632227897644,284.886962890625,284.95001220703125,297.4517517089844,295.4965515136719,297.3117370605469,297.2008361816406,284.8902282714844,1.0,0.4693713188171386,0.7158356308937073,0.7158356308937073,1.0,1.0,-2.588155746459961,1.143857479095459,1.4442983865737915,0.5574752688407898,0.8322938084602356,0.8322938084602356,0.0,82.65650939941406,64.0,58786.1875,0.0,1349.54052734375,1.0,279.457763671875,283.4435729980469,298.5022888183594,302.3465576171875,293.1499938964844,293.1499938964844,279.75,41455.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415657877922058,1.0,0.0,0.0,3.523489475250244,3.523513078689575,8.283983561341302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.7265625,0.0,1436.3255615234375,1895.4371337890625,0.0,2856.347900390625,0.8827311396598816,1.0,0.0,3.0,1.0,0.0
17749740,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9328472018241882,0.3147338628768921,0.2834764420986175,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.3927517831325531,0.370520532131195,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9961735010147096,0.3853505551815033,0.2695627212524414,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9735851287841796,0.3550423085689544,0.3363456726074219,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8007091283798218,0.1993385851383209,0.9005863666534424,285.0038757324219,284.95001220703125,297.4859619140625,295.5071716308594,297.3290710449219,297.20477294921875,285.00262451171875,1.0,0.4685687124729156,0.7141208648681641,0.7141208648681641,1.0,1.0,-2.5925660133361816,1.1452699899673462,1.447295904159546,0.5581499934196472,0.931570053100586,0.931570053100586,0.0,80.59266662597656,82.0,58341.46875,0.0,1346.69140625,1.0,279.7414855957031,283.5638732910156,298.4761657714844,302.2110595703125,293.1499938964844,293.1499938964844,279.45001220703125,33643.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312374353408813,1.0,0.0,0.0,3.6486353874206543,3.648658990859986,8.882888664629718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.5712890625,0.0,1514.0242919921875,1895.4371337890625,0.0,2759.96826171875,0.9029890894889832,1.0,0.0,3.0,1.0,0.0
17749800,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9328472018241882,0.3147338628768921,0.2834764420986175,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9990000128746032,0.3927517831325531,0.370520532131195,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9961735010147096,0.3853505551815033,0.2695627212524414,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.9735851287841796,0.3550423085689544,0.3363456726074219,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8007091283798218,0.1993385851383209,0.9005863666534424,285.0038757324219,284.95001220703125,297.4859619140625,295.5071716308594,297.3290710449219,297.20477294921875,285.00262451171875,1.0,0.4685687124729156,0.7141208648681641,0.7141208648681641,1.0,1.0,-2.5925660133361816,1.1452699899673462,1.447295904159546,0.5581499934196472,0.931570053100586,0.931570053100586,0.0,80.59266662597656,82.0,58341.46875,0.0,1346.69140625,1.0,279.7414855957031,283.5638732910156,298.4761657714844,302.2110595703125,293.1499938964844,293.1499938964844,279.45001220703125,33643.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312374353408813,1.0,0.0,0.0,3.6486353874206543,3.648658990859986,8.882888664629718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9570.5712890625,0.0,1514.0242919921875,1895.4371337890625,0.0,2759.96826171875,0.9029890894889832,1.0,0.0,3.0,1.0,0.0
17749860,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9358174204826356,0.3149333298206329,0.2838727235794067,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.3944851458072662,0.3683439791202545,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9980883002281188,0.3855574131011963,0.2698606848716736,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9765529036521912,0.3559204936027527,0.337342619895935,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.803081214427948,0.1996031254529953,0.9022331237792968,284.9125061035156,284.95001220703125,297.52117919921875,295.5186767578125,297.34381103515625,297.2033996582031,284.91473388671875,1.0,0.4686653614044189,0.7124559283256531,0.7124559283256531,1.0,1.0,-2.5951085090637207,1.1458382606506348,1.4492701292037964,0.5581856966018677,0.8476534485816956,0.8476534485816956,0.0,80.18317413330078,100.0,58852.3046875,0.0,1347.5577392578125,1.0,279.4583435058594,283.4620666503906,298.5321350097656,302.3691711425781,293.1499938964844,293.1499938964844,279.75,38937.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379515409469604,1.0,0.0,0.0,3.512620449066162,3.512643814086914,8.232955224229954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.9130859375,0.0,1406.785888671875,1895.4371337890625,0.0,2822.58251953125,0.8776810169219971,1.0,0.0,3.0,1.0,0.0
17749920,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.9358174204826356,0.3149333298206329,0.2838727235794067,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.3944851458072662,0.3683439791202545,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9980883002281188,0.3855574131011963,0.2698606848716736,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9765529036521912,0.3559204936027527,0.337342619895935,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.803081214427948,0.1996031254529953,0.9022331237792968,284.9125061035156,284.95001220703125,297.52117919921875,295.5186767578125,297.34381103515625,297.2033996582031,284.91473388671875,1.0,0.4686653614044189,0.7124559283256531,0.7124559283256531,1.0,1.0,-2.5951085090637207,1.1458382606506348,1.4492701292037964,0.5581856966018677,0.8476534485816956,0.8476534485816956,0.0,80.18317413330078,100.0,58852.3046875,0.0,1347.5577392578125,1.0,279.4583435058594,283.4620666503906,298.5321350097656,302.3691711425781,293.1499938964844,293.1499938964844,279.75,38937.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379515409469604,1.0,0.0,0.0,3.512620449066162,3.512643814086914,8.232955224229954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.9130859375,0.0,1406.785888671875,1895.4371337890625,0.0,2822.58251953125,0.8776810169219971,1.0,0.0,3.0,1.0,0.0
17749980,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9365442395210266,0.3159062564373016,0.284542828798294,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.3968443572521209,0.3684718310832977,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9984336495399476,0.3865025341510772,0.2703457474708557,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.977505087852478,0.3573638200759887,0.3385358154773712,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8036227822303772,0.2001767754554748,0.904325783252716,285.0158996582031,284.95001220703125,297.5574645996094,295.5311584472656,297.3622131347656,297.20770263671875,285.0132751464844,1.0,0.469622254371643,0.7107909917831421,0.7107909917831421,1.0,1.0,-2.600590229034424,1.1477904319763184,1.452799916267395,0.5589765310287476,0.9486689567565918,0.9486689567565918,0.0,80.39745330810547,118.0,58523.15625,0.0,1355.5810546875,1.0,279.7422790527344,283.5677795410156,298.5092468261719,302.2537841796875,293.1499938964844,293.1499938964844,279.45001220703125,32701.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299329876899719,1.0,0.0,0.0,3.659146785736084,3.659170389175415,8.934144375416508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.412109375,0.0,1518.62890625,1895.4371337890625,0.0,2747.82177734375,0.9046918153762816,1.0,0.0,3.0,1.0,0.0
17750040,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9365442395210266,0.3159062564373016,0.284542828798294,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9990000128746032,0.3968443572521209,0.3684718310832977,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9984336495399476,0.3865025341510772,0.2703457474708557,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.977505087852478,0.3573638200759887,0.3385358154773712,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8036227822303772,0.2001767754554748,0.904325783252716,285.0158996582031,284.95001220703125,297.5574645996094,295.5311584472656,297.3622131347656,297.20770263671875,285.0132751464844,1.0,0.469622254371643,0.7107909917831421,0.7107909917831421,1.0,1.0,-2.600590229034424,1.1477904319763184,1.452799916267395,0.5589765310287476,0.9486689567565918,0.9486689567565918,0.0,80.39745330810547,118.0,58523.15625,0.0,1355.5810546875,1.0,279.7422790527344,283.5677795410156,298.5092468261719,302.2537841796875,293.1499938964844,293.1499938964844,279.45001220703125,32701.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299329876899719,1.0,0.0,0.0,3.659146785736084,3.659170389175415,8.934144375416508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9607.412109375,0.0,1518.62890625,1895.4371337890625,0.0,2747.82177734375,0.9046918153762816,1.0,0.0,3.0,1.0,0.0
17750100,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9360383152961732,0.3160013854503631,0.2848671078681946,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.3976986706256866,0.3694084584712982,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9980709552764891,0.3866194486618042,0.2706208825111389,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.97728168964386,0.3578070700168609,0.3391421139240265,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8032744526863098,0.2003158181905746,0.9054768681526184,284.87652587890625,284.95001220703125,297.5760192871094,295.53778076171875,297.3701171875,297.2072448730469,284.87109375,1.0,0.4704186916351318,0.709958553314209,0.709958553314209,1.0,1.0,-2.604548454284668,1.149335503578186,1.455212950706482,0.5597012639045715,0.8561053276062012,0.8561053276062012,0.0,80.71981811523438,118.0,59395.58203125,0.0,1362.133544921875,1.0,279.4974060058594,283.4114990234375,298.5712585449219,302.4845275878906,293.1499938964844,293.1499938964844,279.45001220703125,37147.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363118171691895,1.0,0.0,0.0,3.6331517696380615,3.633175849914551,8.807656399767438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.11328125,0.0,1523.0501708984375,1895.4371337890625,0.0,2807.276611328125,0.8999525308609009,1.0,0.0,3.0,1.0,0.0
17750160,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.933525562286377,0.3159312605857849,0.2848360240459442,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.3981991410255432,0.3719418048858642,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.996415376663208,0.386567622423172,0.2706161439418793,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9755107164382936,0.3581041693687439,0.3394623398780823,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8015044927597046,0.2003509253263473,0.905832827091217,284.90728759765625,284.95001220703125,297.5948791503906,295.5446472167969,297.3768920898437,297.2044982910156,284.9110107421875,1.0,0.4714160859584808,0.7090939283370972,0.7090939283370972,1.0,1.0,-2.608361005783081,1.1507983207702637,1.4575626850128174,0.5603652596473694,0.8549919724464417,0.8549919724464417,0.0,81.3542251586914,136.0,59199.11328125,0.0,1369.903564453125,1.0,279.4576416015625,283.4501037597656,298.56524658203125,302.4240417480469,293.1499938964844,293.1499938964844,279.75,38750.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380004167556763,1.0,0.0,0.0,3.541680097579956,3.541703462600708,8.369739248337282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.94140625,0.0,1435.9288330078125,1895.4371337890625,0.0,2823.038818359375,0.8837851881980896,1.0,0.0,3.0,1.0,0.0
17750220,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.929084062576294,0.3168236911296844,0.2854432761669159,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.3993892967700958,0.3769928514957428,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9932597875595092,0.3874490261077881,0.2710845470428467,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9721242785453796,0.3594722151756286,0.3406024277210235,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7981439828872681,0.2008573412895202,0.9077718257904052,285.0201110839844,284.95001220703125,297.6334533691406,295.5592041015625,297.3941650390625,297.2049560546875,285.0183410644531,1.0,0.4740111529827118,0.7073646783828735,0.7073646783828735,1.0,1.0,-2.619417428970337,1.1553504467010498,1.4640668630599976,0.5625108480453491,0.9630798101425172,0.9630798101425172,0.0,82.81522369384766,154.0,58997.609375,0.0,1390.865966796875,1.0,279.7419128417969,283.5626525878906,298.54180908203125,302.31396484375,293.1499938964844,293.1499938964844,279.45001220703125,32591.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307451009750366,1.0,0.0,0.0,3.692608594894409,3.6926324367523193,9.098291116060864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.85546875,0.0,1555.2904052734375,1895.4371337890625,0.0,2755.3828125,0.9124046564102172,1.0,0.0,3.0,1.0,0.0
17750280,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.929084062576294,0.3168236911296844,0.2854432761669159,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.3993892967700958,0.3769928514957428,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9932597875595092,0.3874490261077881,0.2710845470428467,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9721242785453796,0.3594722151756286,0.3406024277210235,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7981439828872681,0.2008573412895202,0.9077718257904052,285.0201110839844,284.95001220703125,297.6334533691406,295.5592041015625,297.3941650390625,297.2049560546875,285.0183410644531,1.0,0.4740111529827118,0.7073646783828735,0.7073646783828735,1.0,1.0,-2.619417428970337,1.1553504467010498,1.4640668630599976,0.5625108480453491,0.9630798101425172,0.9630798101425172,0.0,82.81522369384766,154.0,58997.609375,0.0,1390.865966796875,1.0,279.7419128417969,283.5626525878906,298.54180908203125,302.31396484375,293.1499938964844,293.1499938964844,279.45001220703125,32591.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307451009750366,1.0,0.0,0.0,3.692608594894409,3.6926324367523193,9.098291116060864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.85546875,0.0,1555.2904052734375,1895.4371337890625,0.0,2755.3828125,0.9124046564102172,1.0,0.0,3.0,1.0,0.0
17750340,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9147805571556092,0.3167560696601867,0.2857656478881836,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9907440543174744,0.3995988965034485,0.3787603080272674,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9824238419532776,0.3874451220035553,0.2713697254657745,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9596964716911316,0.3601268231868744,0.3415633141994476,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7874259948730469,0.2009442001581192,0.9094285368919371,284.9017028808594,284.95001220703125,297.6732482910156,295.5748596191406,297.40789794921875,297.1982421875,284.90496826171875,1.0,0.4773282408714294,0.7056354284286499,0.7056354284286499,1.0,1.0,-2.625403642654419,1.1574519872665403,1.4679515361785889,0.5634977221488953,0.8634595274925232,0.8634595274925232,0.0,86.30143737792969,172.0,59747.98046875,0.0,1414.352783203125,1.0,279.457275390625,283.43341064453125,298.5982360839844,302.49273681640625,293.1499938964844,293.1499938964844,279.75,38622.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393639922142029,1.0,0.0,0.0,3.5891683101654053,3.5891921520233154,8.59569354361156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.248046875,0.0,1485.83154296875,1895.4371337890625,0.0,2835.77392578125,0.8940762281417847,1.0,0.0,3.0,1.0,0.0
17750400,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9147805571556092,0.3167560696601867,0.2857656478881836,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9907440543174744,0.3995988965034485,0.3787603080272674,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9824238419532776,0.3874451220035553,0.2713697254657745,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.9596964716911316,0.3601268231868744,0.3415633141994476,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7874259948730469,0.2009442001581192,0.9094285368919371,284.9017028808594,284.95001220703125,297.6732482910156,295.5748596191406,297.40789794921875,297.1982421875,284.90496826171875,1.0,0.4773282408714294,0.7056354284286499,0.7056354284286499,1.0,1.0,-2.625403642654419,1.1574519872665403,1.4679515361785889,0.5634977221488953,0.8634595274925232,0.8634595274925232,0.0,86.30143737792969,172.0,59747.98046875,0.0,1414.352783203125,1.0,279.457275390625,283.43341064453125,298.5982360839844,302.49273681640625,293.1499938964844,293.1499938964844,279.75,38622.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393639922142029,1.0,0.0,0.0,3.5891683101654053,3.5891921520233154,8.59569354361156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.248046875,0.0,1485.83154296875,1895.4371337890625,0.0,2835.77392578125,0.8940762281417847,1.0,0.0,3.0,1.0,0.0
17750460,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8999015092849731,0.3175432682037353,0.2863774299621582,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.978181540966034,0.4008064270019531,0.3797698020935058,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9685642123222352,0.3882490396499634,0.2718612551689148,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9443337321281432,0.3614010214805603,0.3427222967147827,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7753135561943054,0.2013507932424545,0.9114560484886168,285.0189208984375,284.95001220703125,297.7143249511719,295.5916748046875,297.4261474609375,297.19854736328125,285.0165710449219,1.0,0.4812937676906585,0.703758955001831,0.703758955001831,1.0,1.0,-2.631788969039917,1.159706711769104,1.4720823764801023,0.5643389225006104,0.9719874262809752,0.9719874262809752,0.0,90.65626525878906,190.0,59410.2890625,0.0,1442.3568115234375,1.0,279.7428283691406,283.55230712890625,298.5732421875,302.3734741210937,293.1499938964844,293.1499938964844,279.45001220703125,32722.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319492340087891,1.0,0.0,0.0,3.730074167251587,3.7300984859466553,9.283852477892652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.7021484375,0.0,1599.0286865234375,1895.4371337890625,0.0,2766.598388671875,0.9207366108894348,1.0,0.0,3.0,1.0,0.0
17750520,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8999015092849731,0.3175432682037353,0.2863774299621582,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.978181540966034,0.4008064270019531,0.3797698020935058,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9685642123222352,0.3882490396499634,0.2718612551689148,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9443337321281432,0.3614010214805603,0.3427222967147827,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7753135561943054,0.2013507932424545,0.9114560484886168,285.0189208984375,284.95001220703125,297.7143249511719,295.5916748046875,297.4261474609375,297.19854736328125,285.0165710449219,1.0,0.4812937676906585,0.703758955001831,0.703758955001831,1.0,1.0,-2.631788969039917,1.159706711769104,1.4720823764801023,0.5643389225006104,0.9719874262809752,0.9719874262809752,0.0,90.65626525878906,190.0,59410.2890625,0.0,1442.3568115234375,1.0,279.7428283691406,283.55230712890625,298.5732421875,302.3734741210937,293.1499938964844,293.1499938964844,279.45001220703125,32722.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319492340087891,1.0,0.0,0.0,3.730074167251587,3.7300984859466553,9.283852477892652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9742.7021484375,0.0,1599.0286865234375,1895.4371337890625,0.0,2766.598388671875,0.9207366108894348,1.0,0.0,3.0,1.0,0.0
17750580,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.883269190788269,0.3173920512199402,0.2867068350315094,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.961496353149414,0.4013943076133728,0.3807482719421386,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9503266215324402,0.3881903290748596,0.2721717953681946,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9253225326538086,0.3619817495346069,0.3436977565288543,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7614973187446594,0.2013600021600723,0.9131432175636292,284.89825439453125,284.95001220703125,297.7567138671875,295.6097106933594,297.4417419433594,297.1932067871094,284.90167236328125,1.0,0.4858805239200592,0.7018824219703674,0.7018824219703674,1.0,1.0,-2.636939525604248,1.161332368850708,1.47560715675354,0.5649765729904175,0.8687469363212585,0.8687469363212585,0.0,96.18341064453124,208.0,60139.59375,0.0,1474.101318359375,1.0,279.45703125,283.4219665527344,298.63116455078125,302.5502319335937,293.1499938964844,293.1499938964844,279.75,38730.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401747345924377,1.0,0.0,0.0,3.622605085372925,3.622629404067993,8.75659566190734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.5302734375,0.0,1523.1785888671875,1895.4371337890625,0.0,2843.347900390625,0.901559352874756,1.0,0.0,3.0,1.0,0.0
