time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.883269190788269,0.3173920512199402,0.2867068350315094,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.961496353149414,0.4013943076133728,0.3807482719421386,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9503266215324402,0.3881903290748596,0.2721717953681946,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9253225326538086,0.3619817495346069,0.3436977565288543,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7614973187446594,0.2013600021600723,0.9131432175636292,284.89825439453125,284.95001220703125,297.7567138671875,295.6097106933594,297.4417419433594,297.1932067871094,284.90167236328125,1.0,0.4858805239200592,0.7018824219703674,0.7018824219703674,1.0,1.0,-2.636939525604248,1.161332368850708,1.47560715675354,0.5649765729904175,0.8687469363212585,0.8687469363212585,0.0,96.18341064453124,208.0,60139.59375,0.0,1474.101318359375,1.0,279.45703125,283.4219665527344,298.63116455078125,302.5502319335937,293.1499938964844,293.1499938964844,279.75,38730.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401747345924377,1.0,0.0,0.0,3.622605085372925,3.622629404067993,8.75659566190734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8781.5302734375,0.0,1523.1785888671875,1895.4371337890625,0.0,2843.347900390625,0.901559352874756,1.0,0.0,3.0,1.0,0.0
17750700,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.874660074710846,0.3176726996898651,0.2868464291095733,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9519463181495668,0.4019902646541595,0.3812258541584015,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.940088152885437,0.3884907960891723,0.2723030149936676,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9153671860694884,0.362522155046463,0.3441488444805145,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7544087767601013,0.2014844268560409,0.913809597492218,285.02880859375,284.95001220703125,297.7784423828125,295.6191711425781,297.4510803222656,297.1928405761719,285.033447265625,1.0,0.4883826375007629,0.700944185256958,0.700944185256958,1.0,1.0,-2.639177083969116,1.161995768547058,1.4771811962127686,0.565125048160553,0.9594017267227172,0.9594017267227172,0.0,99.32744598388672,208.0,59510.828125,0.0,1491.2760009765625,1.0,279.70166015625,283.5628356933594,298.5879821777344,302.3536682128906,293.1499938964844,293.1499938964844,279.75,33894.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341624140739441,1.0,0.0,0.0,3.676891326904297,3.676915168762207,9.021003961606766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.4736328125,0.0,1547.4263916015625,1895.4371337890625,0.0,2787.226318359375,0.911735475063324,1.0,0.0,3.0,1.0,0.0
17750760,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8677976727485657,0.3181275725364685,0.2873282432556152,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9438349604606628,0.402764618396759,0.3820218741893768,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9315348267555236,0.3889773786067962,0.2726926505565643,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.907560646533966,0.36321821808815,0.3448780179023742,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7487121224403381,0.2017093449831009,0.9152132272720336,285.021240234375,284.95001220703125,297.8005065917969,295.62896728515625,297.4615173339844,297.19415283203125,285.01922607421875,1.0,0.4910366237163543,0.7000309824943542,0.7000309824943542,1.0,1.0,-2.6437413692474365,1.1637651920318604,1.4799762964248655,0.5658846497535706,0.980908215045929,0.980908215045929,0.0,102.25926971435548,226.0,59779.0625,0.0,1510.703857421875,1.0,279.7428283691406,283.5467834472656,298.6093444824219,302.4320068359375,293.1499938964844,293.1499938964844,279.45001220703125,32809.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325261473655701,1.0,0.0,0.0,3.758389234542847,3.758413791656494,9.425335179003014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.662109375,0.0,1632.5513916015625,1895.4371337890625,0.0,2771.973876953125,0.9273295402526855,1.0,0.0,3.0,1.0,0.0
17750820,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8516759276390076,0.3179044127464294,0.2876664996147156,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9238874912261964,0.403372585773468,0.383118212223053,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9113452434539796,0.3889142274856567,0.2730497419834137,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8903773427009583,0.3637731075286865,0.3458953499794006,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7356128692626953,0.2016589939594268,0.9169581532478333,284.8965759277344,284.95001220703125,297.845703125,295.6495056152344,297.4784545898437,297.1890869140625,284.8999938964844,1.0,0.4967325031757355,0.6982046365737915,0.6982046365737915,1.0,1.0,-2.6492202281951904,1.1655402183532717,1.4836798906326294,0.5665850639343262,0.8755333423614502,0.8755333423614502,0.0,109.4436492919922,244.0,60553.078125,0.0,1550.656982421875,1.0,279.456787109375,283.4114685058594,298.67047119140625,302.6149597167969,293.1499938964844,293.1499938964844,279.75,38680.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406305313110352,1.0,0.0,0.0,3.656832218170166,3.6568567752838135,8.922845040615357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.0009765625,0.0,1560.8736572265625,1895.4371337890625,0.0,2847.606689453125,0.9090735912322998,1.0,0.0,3.0,1.0,0.0
17750880,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8516759276390076,0.3179044127464294,0.2876664996147156,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9238874912261964,0.403372585773468,0.383118212223053,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9113452434539796,0.3889142274856567,0.2730497419834137,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8903773427009583,0.3637731075286865,0.3458953499794006,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7356128692626953,0.2016589939594268,0.9169581532478333,284.8965759277344,284.95001220703125,297.845703125,295.6495056152344,297.4784545898437,297.1890869140625,284.8999938964844,1.0,0.4967325031757355,0.6982046365737915,0.6982046365737915,1.0,1.0,-2.6492202281951904,1.1655402183532717,1.4836798906326294,0.5665850639343262,0.8755333423614502,0.8755333423614502,0.0,109.4436492919922,244.0,60553.078125,0.0,1550.656982421875,1.0,279.456787109375,283.4114685058594,298.67047119140625,302.6149597167969,293.1499938964844,293.1499938964844,279.75,38680.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406305313110352,1.0,0.0,0.0,3.656832218170166,3.6568567752838135,8.922845040615357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.0009765625,0.0,1560.8736572265625,1895.4371337890625,0.0,2847.606689453125,0.9090735912322998,1.0,0.0,3.0,1.0,0.0
17750940,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8373757004737854,0.3185635805130005,0.288272351026535,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9059459567070008,0.4046956896781921,0.3844166398048401,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8944507241249084,0.389727771282196,0.2736250162124634,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8748018145561218,0.3650147020816803,0.3471304774284363,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7236610651016235,0.2019516080617904,0.9190536737442015,285.0243835449219,284.95001220703125,297.89239501953125,295.6714172363281,297.49951171875,297.1901550292969,285.02227783203125,1.0,0.5029179453849792,0.6963782906532288,0.6963782906532288,1.0,1.0,-2.656195163726806,1.168038845062256,1.4881563186645508,0.5675013065338135,0.991629958152771,0.991629958152771,0.0,117.13130950927734,262.0,60174.81640625,0.0,1595.15869140625,1.0,279.7433166503906,283.5410461425781,298.6514587402344,302.4988708496094,293.1499938964844,293.1499938964844,279.45001220703125,32850.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329135179519653,1.0,0.0,0.0,3.78954553604126,3.7895703315734863,9.582250868334086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.8251953125,0.0,1669.5662841796875,1895.4371337890625,0.0,2775.584228515625,0.9342862963676452,1.0,0.0,3.0,1.0,0.0
17751000,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8373757004737854,0.3185635805130005,0.288272351026535,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9059459567070008,0.4046956896781921,0.3844166398048401,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8944507241249084,0.389727771282196,0.2736250162124634,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8748018145561218,0.3650147020816803,0.3471304774284363,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7236610651016235,0.2019516080617904,0.9190536737442015,285.0243835449219,284.95001220703125,297.89239501953125,295.6714172363281,297.49951171875,297.1901550292969,285.02227783203125,1.0,0.5029179453849792,0.6963782906532288,0.6963782906532288,1.0,1.0,-2.656195163726806,1.168038845062256,1.4881563186645508,0.5675013065338135,0.991629958152771,0.991629958152771,0.0,117.13130950927734,262.0,60174.81640625,0.0,1595.15869140625,1.0,279.7433166503906,283.5410461425781,298.6514587402344,302.4988708496094,293.1499938964844,293.1499938964844,279.45001220703125,32850.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329135179519653,1.0,0.0,0.0,3.78954553604126,3.7895703315734863,9.582250868334086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.8251953125,0.0,1669.5662841796875,1895.4371337890625,0.0,2775.584228515625,0.9342862963676452,1.0,0.0,3.0,1.0,0.0
17751060,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8230292797088623,0.3182502686977386,0.2885974943637848,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8892951011657715,0.4052125215530395,0.3855026364326477,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8777638077735901,0.3896825611591339,0.2740485072135925,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8593159914016724,0.3655687570571899,0.3482177257537842,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7110269665718079,0.2018399089574813,0.9208357334136964,284.894287109375,284.95001220703125,297.9406433105469,295.6947326660156,297.5177307128906,297.18505859375,284.897705078125,1.0,0.5095690488815308,0.6944892406463623,0.6944892406463623,1.0,1.0,-2.6618545055389404,1.1698435544967651,1.4920109510421753,0.5681778192520142,0.8832920789718628,0.8832920789718628,0.0,125.8592758178711,280.0,60998.62890625,0.0,1642.7276611328125,1.0,279.45654296875,283.3999328613281,298.71563720703125,302.6877746582031,293.1499938964844,293.1499938964844,279.75,38601.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841001033782959,1.0,0.0,0.0,3.694135427474976,3.694160461425781,9.105817184718036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.1728515625,0.0,1602.5247802734375,1895.4371337890625,0.0,2851.0693359375,0.9172473549842834,1.0,0.0,3.0,1.0,0.0
17751120,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8230292797088623,0.3182502686977386,0.2885974943637848,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8892951011657715,0.4052125215530395,0.3855026364326477,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8777638077735901,0.3896825611591339,0.2740485072135925,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8593159914016724,0.3655687570571899,0.3482177257537842,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.7110269665718079,0.2018399089574813,0.9208357334136964,284.894287109375,284.95001220703125,297.9406433105469,295.6947326660156,297.5177307128906,297.18505859375,284.897705078125,1.0,0.5095690488815308,0.6944892406463623,0.6944892406463623,1.0,1.0,-2.6618545055389404,1.1698435544967651,1.4920109510421753,0.5681778192520142,0.8832920789718628,0.8832920789718628,0.0,125.8592758178711,280.0,60998.62890625,0.0,1642.7276611328125,1.0,279.45654296875,283.3999328613281,298.71563720703125,302.6877746582031,293.1499938964844,293.1499938964844,279.75,38601.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841001033782959,1.0,0.0,0.0,3.694135427474976,3.694160461425781,9.105817184718036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.1728515625,0.0,1602.5247802734375,1895.4371337890625,0.0,2851.0693359375,0.9172473549842834,1.0,0.0,3.0,1.0,0.0
17751180,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8097137212753296,0.3188432157039642,0.2891865968704223,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8742859959602356,0.4064591228961944,0.3867758214473724,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8628645539283752,0.3905018270015716,0.2746684551239013,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8456245064735413,0.3668001592159271,0.3494992256164551,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6984087824821472,0.2020739018917083,0.9229283332824708,285.027587890625,284.95001220703125,297.990478515625,295.7194519042969,297.5401306152344,297.1861572265625,285.0256652832031,1.0,0.5166360139846802,0.6926001906394958,0.6926001906394958,1.0,1.0,-2.668884754180908,1.1723099946975708,1.496574878692627,0.5690298676490784,1.0,1.0,0.0,135.0508575439453,283.0,60594.23046875,0.0,1694.594970703125,1.0,279.7435607910156,283.53546142578125,298.6992492675781,302.5728454589844,293.1499938964844,293.1499938964844,279.45001220703125,32941.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332437872886658,1.0,0.0,0.0,3.821534395217896,3.821559429168701,9.74470708570152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.6376953125,0.0,1708.5572509765625,1895.4371337890625,0.0,2778.66259765625,0.9415954351425172,1.0,0.0,3.0,1.0,0.0
17751240,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8097137212753296,0.3188432157039642,0.2891865968704223,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8742859959602356,0.4064591228961944,0.3867758214473724,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8628645539283752,0.3905018270015716,0.2746684551239013,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8456245064735413,0.3668001592159271,0.3494992256164551,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6984087824821472,0.2020739018917083,0.9229283332824708,285.027587890625,284.95001220703125,297.990478515625,295.7194519042969,297.5401306152344,297.1861572265625,285.0256652832031,1.0,0.5166360139846802,0.6926001906394958,0.6926001906394958,1.0,1.0,-2.668884754180908,1.1723099946975708,1.496574878692627,0.5690298676490784,1.0,1.0,0.0,135.0508575439453,283.0,60594.23046875,0.0,1694.594970703125,1.0,279.7435607910156,283.53546142578125,298.6992492675781,302.5728454589844,293.1499938964844,293.1499938964844,279.45001220703125,32941.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332437872886658,1.0,0.0,0.0,3.821534395217896,3.821559429168701,9.74470708570152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9934.6376953125,0.0,1708.5572509765625,1895.4371337890625,0.0,2778.66259765625,0.9415954351425172,1.0,0.0,3.0,1.0,0.0
17751300,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8035929203033447,0.3187829554080963,0.2895378470420837,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8678805828094482,0.4068030118942261,0.3874818682670593,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8565348386764526,0.3905926942825317,0.2750334739685058,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.839836597442627,0.3671651184558868,0.3502043783664703,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.6928856372833252,0.2020601779222488,0.9241872429847716,284.880615234375,284.95001220703125,298.0159912109375,295.7323608398437,297.5504455566406,297.1847229003906,284.8739624023437,1.0,0.520064115524292,0.6916556358337402,0.6916556358337402,1.0,1.0,-2.672958850860596,1.1737847328186035,1.4991741180419922,0.5696700811386108,0.9080488085746764,0.9080488085746764,0.0,139.4943084716797,283.0,61641.69140625,0.0,1720.74462890625,1.0,279.49432373046875,283.36724853515625,298.7657470703125,302.81658935546875,293.1499938964844,293.1499938964844,279.45001220703125,36367.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395431041717529,1.0,0.0,0.0,3.8136162757873535,3.813642024993897,9.704368721941137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.58984375,0.0,1725.8079833984375,1895.4371337890625,0.0,2837.446533203125,0.940298557281494,1.0,0.0,3.0,1.0,0.0
17751360,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7966759204864502,0.3184777498245239,0.2894905209541321,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8609403371810913,0.4069146513938904,0.3878294825553894,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.849672794342041,0.3904396295547485,0.2751053273677826,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8335586190223694,0.3673219978809356,0.3505885899066925,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.6868301033973694,0.2019063979387283,0.9245752096176147,284.8917236328125,284.95001220703125,298.0419311523437,295.74566650390625,297.5596923828125,297.1810607910156,284.89501953125,1.0,0.5234057307243347,0.6906955242156982,0.6906955242156982,1.0,1.0,-2.674336671829224,1.1739765405654907,1.500360131263733,0.5696048736572266,0.8915464282035828,0.8915464282035828,0.0,144.3163299560547,271.0,61465.08984375,0.0,1744.7386474609375,1.0,279.45660400390625,283.3878479003906,298.7663879394531,302.76806640625,293.1499938964844,293.1499938964844,279.75,38503.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412427306175232,1.0,0.0,0.0,3.7338180541992174,3.733843326568604,9.302498824581562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.4775390625,0.0,1647.5946044921875,1895.4371337890625,0.0,2853.328369140625,0.925872266292572,1.0,0.0,3.0,1.0,0.0
17751420,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7869542241096497,0.3190396428108215,0.2899889647960663,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8512957096099854,0.4081202447414398,0.3889994919300079,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8401352167129517,0.3912439048290252,0.2756687700748443,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.824767529964447,0.3685241639614105,0.3517814874649048,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6781476736068726,0.2020955830812454,0.9261831045150756,285.0316772460937,284.95001220703125,298.0950927734375,295.7734375,297.5835876464844,297.1823425292969,285.0306091308594,1.0,0.5291914343833923,0.6887752413749695,0.6887752413749695,1.0,1.0,-2.680377960205078,1.1759268045425415,1.504451036453247,0.5701505541801453,1.0,1.0,0.0,152.130126953125,259.0,60982.2578125,0.0,1789.336181640625,1.0,279.74346923828125,283.53192138671875,298.7529602050781,302.652099609375,293.1499938964844,293.1499938964844,279.45001220703125,33369.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833431601524353,1.0,0.0,0.0,3.848317623138428,3.848343133926392,9.881778169074096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.0263671875,0.0,1744.4482421875,1895.4371337890625,0.0,2780.4130859375,0.9478461742401124,1.0,0.0,3.0,1.0,0.0
17751480,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7869542241096497,0.3190396428108215,0.2899889647960663,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8512957096099854,0.4081202447414398,0.3889994919300079,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8401352167129517,0.3912439048290252,0.2756687700748443,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.824767529964447,0.3685241639614105,0.3517814874649048,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6781476736068726,0.2020955830812454,0.9261831045150756,285.0316772460937,284.95001220703125,298.0950927734375,295.7734375,297.5835876464844,297.1823425292969,285.0306091308594,1.0,0.5291914343833923,0.6887752413749695,0.6887752413749695,1.0,1.0,-2.680377960205078,1.1759268045425415,1.504451036453247,0.5701505541801453,1.0,1.0,0.0,152.130126953125,259.0,60982.2578125,0.0,1789.336181640625,1.0,279.74346923828125,283.53192138671875,298.7529602050781,302.652099609375,293.1499938964844,293.1499938964844,279.45001220703125,33369.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833431601524353,1.0,0.0,0.0,3.848317623138428,3.848343133926392,9.881778169074096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.0263671875,0.0,1744.4482421875,1895.4371337890625,0.0,2780.4130859375,0.9478461742401124,1.0,0.0,3.0,1.0,0.0
17751540,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7789778113365173,0.318679928779602,0.290205180644989,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8436617851257324,0.4085654616355896,0.389946311712265,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8324906826019287,0.3911946415901184,0.2760435044765472,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8176353573799133,0.3690401613712311,0.3527688384056091,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6711505651473999,0.2019122987985611,0.9272850751876832,284.8927001953125,284.95001220703125,298.1499938964844,295.8027648925781,297.60479736328125,297.1776123046875,284.8954467773437,1.0,0.5340755581855774,0.6868550181388855,0.6868550181388855,1.0,1.0,-2.684744119644165,1.1770401000976562,1.5077040195465088,0.5703959465026855,0.9004440307617188,0.9004440307617188,0.0,158.9210205078125,247.0,61904.34765625,0.0,1826.9171142578125,1.0,279.4566955566406,283.37921142578125,298.8222351074219,302.8510131835937,293.1499938964844,293.1499938964844,279.1499938964844,38349.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841178297996521,1.0,0.0,0.0,3.769359588623047,3.7693850994110094,9.480438620812492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.8291015625,0.0,1688.216796875,1895.4371337890625,0.0,2852.725830078125,0.9336939454078674,1.0,0.0,3.0,1.0,0.0
17751600,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7789778113365173,0.318679928779602,0.290205180644989,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8436617851257324,0.4085654616355896,0.389946311712265,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8324906826019287,0.3911946415901184,0.2760435044765472,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8176353573799133,0.3690401613712311,0.3527688384056091,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6711505651473999,0.2019122987985611,0.9272850751876832,284.8927001953125,284.95001220703125,298.1499938964844,295.8027648925781,297.60479736328125,297.1776123046875,284.8954467773437,1.0,0.5340755581855774,0.6868550181388855,0.6868550181388855,1.0,1.0,-2.684744119644165,1.1770401000976562,1.5077040195465088,0.5703959465026855,0.9004440307617188,0.9004440307617188,0.0,158.9210205078125,247.0,61904.34765625,0.0,1826.9171142578125,1.0,279.4566955566406,283.37921142578125,298.8222351074219,302.8510131835937,293.1499938964844,293.1499938964844,279.1499938964844,38349.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841178297996521,1.0,0.0,0.0,3.769359588623047,3.7693850994110094,9.480438620812492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10180.8291015625,0.0,1688.216796875,1895.4371337890625,0.0,2852.725830078125,0.9336939454078674,1.0,0.0,3.0,1.0,0.0
17751660,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7716603875160217,0.3182308375835418,0.2899444997310638,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8368220329284668,0.4088405072689056,0.3903873562812805,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8255388736724854,0.3910083174705505,0.2760354280471802,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8109894394874573,0.3694071173667907,0.3533015549182892,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6647626161575317,0.2015853822231292,0.9268838167190552,284.8926696777344,284.95001220703125,298.2059326171875,295.8330078125,297.6258544921875,297.171875,284.89508056640625,1.0,0.5380645990371704,0.6849663853645325,0.6849663853645325,1.0,1.0,-2.685108423233032,1.1762795448303225,1.5088289976119995,0.5695503354072571,0.8356985449790955,0.8356985449790955,0.0,165.12962341308594,235.0,62022.78515625,0.0,1855.88818359375,1.0,279.1578674316406,283.3633117675781,298.8359069824219,302.8824157714844,293.1499938964844,293.1499938964844,279.45001220703125,40873.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442716002464294,1.0,0.0,0.0,3.524086236953736,3.5241098403930664,8.286790489364648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6259765625,0.0,1432.7484130859375,1895.4371337890625,0.0,2881.649658203125,0.8822819590568542,1.0,0.0,3.0,1.0,0.0
17751720,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7716603875160217,0.3182308375835418,0.2899444997310638,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8368220329284668,0.4088405072689056,0.3903873562812805,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8255388736724854,0.3910083174705505,0.2760354280471802,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8109894394874573,0.3694071173667907,0.3533015549182892,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.6647626161575317,0.2015853822231292,0.9268838167190552,284.8926696777344,284.95001220703125,298.2059326171875,295.8330078125,297.6258544921875,297.171875,284.89508056640625,1.0,0.5380645990371704,0.6849663853645325,0.6849663853645325,1.0,1.0,-2.685108423233032,1.1762795448303225,1.5088289976119995,0.5695503354072571,0.8356985449790955,0.8356985449790955,0.0,165.12962341308594,235.0,62022.78515625,0.0,1855.88818359375,1.0,279.1578674316406,283.3633117675781,298.8359069824219,302.8824157714844,293.1499938964844,293.1499938964844,279.45001220703125,40873.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442716002464294,1.0,0.0,0.0,3.524086236953736,3.5241098403930664,8.286790489364648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.6259765625,0.0,1432.7484130859375,1895.4371337890625,0.0,2881.649658203125,0.8822819590568542,1.0,0.0,3.0,1.0,0.0
17751780,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7681618332862854,0.319003701210022,0.2905647456645965,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8335397839546204,0.4101915955543518,0.3915923237800598,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8221144676208496,0.3920122683048248,0.2766738533973694,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8077161908149719,0.3707474768161773,0.3545179367065429,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6614800691604614,0.2018389850854873,0.9281185269355774,285.0041809082031,284.95001220703125,298.2621765136719,295.8634338378906,297.65234375,297.175537109375,285.0035095214844,1.0,0.5412690043449402,0.6830777525901794,0.6830777525901794,1.0,1.0,-2.6910083293914795,1.1781284809112549,1.512879729270935,0.570008397102356,0.932827889919281,0.932827889919281,0.0,169.0907440185547,223.0,61660.21875,0.0,1883.0145263671875,1.0,279.4414978027344,283.480224609375,298.8335876464844,302.7746276855469,293.1499938964844,293.1499938964844,279.1499938964844,33597.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834370493888855,1.0,0.0,0.0,3.648981809616089,3.64900541305542,8.884576345735695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.8955078125,0.0,1514.0615234375,1895.4371337890625,0.0,2789.167236328125,0.9030775427818298,1.0,0.0,3.0,1.0,0.0
17751840,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7681618332862854,0.319003701210022,0.2905647456645965,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8335397839546204,0.4101915955543518,0.3915923237800598,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8221144676208496,0.3920122683048248,0.2766738533973694,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8077161908149719,0.3707474768161773,0.3545179367065429,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6614800691604614,0.2018389850854873,0.9281185269355774,285.0041809082031,284.95001220703125,298.2621765136719,295.8634338378906,297.65234375,297.175537109375,285.0035095214844,1.0,0.5412690043449402,0.6830777525901794,0.6830777525901794,1.0,1.0,-2.6910083293914795,1.1781284809112549,1.512879729270935,0.570008397102356,0.932827889919281,0.932827889919281,0.0,169.0907440185547,223.0,61660.21875,0.0,1883.0145263671875,1.0,279.4414978027344,283.480224609375,298.8335876464844,302.7746276855469,293.1499938964844,293.1499938964844,279.1499938964844,33597.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834370493888855,1.0,0.0,0.0,3.648981809616089,3.64900541305542,8.884576345735695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.8955078125,0.0,1514.0615234375,1895.4371337890625,0.0,2789.167236328125,0.9030775427818298,1.0,0.0,3.0,1.0,0.0
17751900,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7668875455856323,0.3189975619316101,0.2908367216587066,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8324077725410461,0.4105635285377502,0.3921944200992584,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8208864331245422,0.3921622037887573,0.2769824266433716,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8065766096115112,0.3711431324481964,0.3551237881183624,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.660315752029419,0.2018367350101471,0.9288330078125,284.8782958984375,284.95001220703125,298.2903747558594,295.8786926269531,297.66424560546875,297.1750183105469,284.8745422363281,1.0,0.5426002740859985,0.6821333765983582,0.6821333765983582,1.0,1.0,-2.694020748138428,1.1790605783462524,1.5149601697921753,0.5703216195106506,0.847710371017456,0.847710371017456,0.0,170.64532470703125,223.0,62502.28515625,0.0,1894.754150390625,1.0,279.1976928710937,283.3368835449219,298.9027404785156,303.013427734375,293.1499938964844,293.1499938964844,279.1499938964844,37805.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397244215011597,1.0,0.0,0.0,3.613061189651489,3.6130852699279785,8.710517249710392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9792.939453125,0.0,1505.8297119140625,1895.4371337890625,0.0,2839.140625,0.8959769606590271,1.0,0.0,3.0,1.0,0.0
17751960,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7651041746139526,0.3188429772853851,0.2907649874687195,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8308576941490173,0.4107897877693176,0.3924862444400787,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.819205641746521,0.3921610116958618,0.2770370841026306,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8049802184104919,0.3714088797569275,0.3554507493972778,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.6587905287742615,0.2017480880022049,0.9288105964660645,284.91558837890625,284.95001220703125,298.31866455078125,295.8940124511719,297.67535400390625,297.1730041503906,284.9178161621094,1.0,0.5437406301498413,0.6811995506286621,0.6811995506286621,1.0,1.0,-2.694718599319458,1.1789063215255735,1.5158122777938845,0.5700340867042542,0.8534069657325745,0.8534069657325745,0.0,172.34254455566406,211.0,62310.734375,0.0,1903.62060546875,1.0,279.1580505371094,283.37762451171875,298.90631103515625,302.9613342285156,293.1499938964844,293.1499938964844,279.45001220703125,38587.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406315445899963,1.0,0.0,0.0,3.528816699981689,3.5288400650024414,8.309052645927295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.19921875,0.0,1421.1947021484375,1895.4371337890625,0.0,2847.616455078125,0.8809100985527039,1.0,0.0,3.0,1.0,0.0
17752020,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7636829018592834,0.3194873929023742,0.2911978363990783,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8297280669212341,0.412052720785141,0.3935493230819702,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8178645968437195,0.3930642008781433,0.2775582671165466,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8038707375526428,0.3726761043071747,0.3565366566181183,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6574282646179199,0.2019973993301391,0.9297464489936828,285.0155944824219,284.95001220703125,298.3753662109375,295.9247436523437,297.7015686035156,297.1759338378906,285.0131530761719,1.0,0.5455217957496643,0.6793318390846252,0.6793318390846252,1.0,1.0,-2.699566602706909,1.1802328824996948,1.519333839416504,0.5702096819877625,0.953257381916046,0.953257381916046,0.0,174.2931365966797,199.0,62050.359375,0.0,1920.0579833984373,1.0,279.4423828125,283.4809875488281,298.9041748046875,302.870361328125,293.1499938964844,293.1499938964844,279.1499938964844,32717.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330183029174805,1.0,0.0,0.0,3.674799680709839,3.67482328414917,9.01074372450239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.55078125,0.0,1536.2060546875,1895.4371337890625,0.0,2776.560546875,0.9082273840904236,1.0,0.0,3.0,1.0,0.0
17752080,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7636829018592834,0.3194873929023742,0.2911978363990783,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8297280669212341,0.412052720785141,0.3935493230819702,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8178645968437195,0.3930642008781433,0.2775582671165466,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8038707375526428,0.3726761043071747,0.3565366566181183,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.6574282646179199,0.2019973993301391,0.9297464489936828,285.0155944824219,284.95001220703125,298.3753662109375,295.9247436523437,297.7015686035156,297.1759338378906,285.0131530761719,1.0,0.5455217957496643,0.6793318390846252,0.6793318390846252,1.0,1.0,-2.699566602706909,1.1802328824996948,1.519333839416504,0.5702096819877625,0.953257381916046,0.953257381916046,0.0,174.2931365966797,199.0,62050.359375,0.0,1920.0579833984373,1.0,279.4423828125,283.4809875488281,298.9041748046875,302.870361328125,293.1499938964844,293.1499938964844,279.1499938964844,32717.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330183029174805,1.0,0.0,0.0,3.674799680709839,3.67482328414917,9.01074372450239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.55078125,0.0,1536.2060546875,1895.4371337890625,0.0,2776.560546875,0.9082273840904236,1.0,0.0,3.0,1.0,0.0
17752140,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7623995542526245,0.3192005455493927,0.2912315726280212,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.828863263130188,0.4125254452228546,0.3942721784114837,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.816743791103363,0.3930899500846863,0.2777958512306213,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8030423521995544,0.3732310831546783,0.3573145866394043,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6563223004341125,0.2018608897924423,0.9299618005752563,284.9077453613281,284.95001220703125,298.43231201171875,295.9555969238281,297.72418212890625,297.1725158691406,284.910400390625,1.0,0.5466607213020325,0.6774641275405884,0.6774641275405884,1.0,1.0,-2.7019617557525635,1.180361270904541,1.5216004848480225,0.5698814988136292,0.8602823615074158,0.8602823615074158,0.0,175.7041473388672,187.0,62733.54296875,0.0,1930.2548828125,1.0,279.157470703125,283.3623046875,298.9727783203125,303.0574645996094,293.1499938964844,293.1499938964844,279.45001220703125,38513.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402950167655945,1.0,0.0,0.0,3.56445837020874,3.5644822120666504,8.477746291646326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.6650390625,0.0,1458.431396484375,1895.4371337890625,0.0,2844.4716796875,0.8886346220970154,1.0,0.0,3.0,1.0,0.0
17752200,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7623995542526245,0.3192005455493927,0.2912315726280212,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.828863263130188,0.4125254452228546,0.3942721784114837,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.816743791103363,0.3930899500846863,0.2777958512306213,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8030423521995544,0.3732310831546783,0.3573145866394043,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6563223004341125,0.2018608897924423,0.9299618005752563,284.9077453613281,284.95001220703125,298.43231201171875,295.9555969238281,297.72418212890625,297.1725158691406,284.910400390625,1.0,0.5466607213020325,0.6774641275405884,0.6774641275405884,1.0,1.0,-2.7019617557525635,1.180361270904541,1.5216004848480225,0.5698814988136292,0.8602823615074158,0.8602823615074158,0.0,175.7041473388672,187.0,62733.54296875,0.0,1930.2548828125,1.0,279.157470703125,283.3623046875,298.9727783203125,303.0574645996094,293.1499938964844,293.1499938964844,279.45001220703125,38513.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402950167655945,1.0,0.0,0.0,3.56445837020874,3.5644822120666504,8.477746291646326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.6650390625,0.0,1458.431396484375,1895.4371337890625,0.0,2844.4716796875,0.8886346220970154,1.0,0.0,3.0,1.0,0.0
17752260,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7626031041145325,0.3198183476924896,0.2915433645248413,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8293964862823486,0.4137405753135681,0.3951933681964874,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8170701265335083,0.393959105014801,0.2782197594642639,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8037052750587463,0.3744605481624603,0.358271449804306,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.656374990940094,0.2020904421806335,0.9304271340370178,285.01385498046875,284.95001220703125,298.4894104003906,295.9865417480469,297.7502746582031,297.1751403808594,285.011474609375,1.0,0.5471927523612976,0.6755949854850769,0.6755949854850769,1.0,1.0,-2.705655813217163,1.1811095476150513,1.5245463848114014,0.5697252750396729,0.961411476135254,0.961411476135254,0.0,175.89878845214844,175.0,62421.1015625,0.0,1936.8839111328125,1.0,279.4426574707031,283.4718933105469,298.96685791015625,302.9584045410156,293.1499938964844,293.1499938964844,279.1499938964844,32804.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327937722206116,1.0,0.0,0.0,3.7052230834960938,3.705247163772583,9.160559670817748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.7861328125,0.0,1571.21044921875,1895.4371337890625,0.0,2774.468017578125,0.9151544570922852,1.0,0.0,3.0,1.0,0.0
17752320,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7626031041145325,0.3198183476924896,0.2915433645248413,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8293964862823486,0.4137405753135681,0.3951933681964874,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8170701265335083,0.393959105014801,0.2782197594642639,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8037052750587463,0.3744605481624603,0.358271449804306,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.656374990940094,0.2020904421806335,0.9304271340370178,285.01385498046875,284.95001220703125,298.4894104003906,295.9865417480469,297.7502746582031,297.1751403808594,285.011474609375,1.0,0.5471927523612976,0.6755949854850769,0.6755949854850769,1.0,1.0,-2.705655813217163,1.1811095476150513,1.5245463848114014,0.5697252750396729,0.961411476135254,0.961411476135254,0.0,175.89878845214844,175.0,62421.1015625,0.0,1936.8839111328125,1.0,279.4426574707031,283.4718933105469,298.96685791015625,302.9584045410156,293.1499938964844,293.1499938964844,279.1499938964844,32804.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327937722206116,1.0,0.0,0.0,3.7052230834960938,3.705247163772583,9.160559670817748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.7861328125,0.0,1571.21044921875,1895.4371337890625,0.0,2774.468017578125,0.9151544570922852,1.0,0.0,3.0,1.0,0.0
17752380,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7629591226577759,0.3195472359657287,0.2915266156196594,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8301970362663269,0.4142076373100281,0.3958412706851959,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8176276683807373,0.3939922153949737,0.278411865234375,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8046501874923706,0.3750114142894745,0.3589771687984466,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6566780209541321,0.2019569426774978,0.9303288459777832,284.90362548828125,284.95001220703125,298.5466613769531,296.0175476074219,297.77301025390625,297.1718444824219,284.906494140625,1.0,0.5471670627593994,0.6737259030342102,0.6737259030342102,1.0,1.0,-2.70738172531128,1.1808878183364868,1.526494026184082,0.5691949725151062,0.8648017048835754,0.8648017048835754,0.0,175.5880584716797,163.0,63099.4453125,0.0,1938.1280517578125,1.0,279.1572570800781,283.3512268066406,299.0343933105469,303.1435241699219,293.1499938964844,293.1499938964844,279.45001220703125,38612.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399652242660522,1.0,0.0,0.0,3.594154596328736,3.594178438186645,8.619593359071587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.9248046875,0.0,1491.170654296875,1895.4371337890625,0.0,2841.390380859375,0.8952592611312866,1.0,0.0,3.0,1.0,0.0
17752440,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7629591226577759,0.3195472359657287,0.2915266156196594,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8301970362663269,0.4142076373100281,0.3958412706851959,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8176276683807373,0.3939922153949737,0.278411865234375,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8046501874923706,0.3750114142894745,0.3589771687984466,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6566780209541321,0.2019569426774978,0.9303288459777832,284.90362548828125,284.95001220703125,298.5466613769531,296.0175476074219,297.77301025390625,297.1718444824219,284.906494140625,1.0,0.5471670627593994,0.6737259030342102,0.6737259030342102,1.0,1.0,-2.70738172531128,1.1808878183364868,1.526494026184082,0.5691949725151062,0.8648017048835754,0.8648017048835754,0.0,175.5880584716797,163.0,63099.4453125,0.0,1938.1280517578125,1.0,279.1572570800781,283.3512268066406,299.0343933105469,303.1435241699219,293.1499938964844,293.1499938964844,279.45001220703125,38612.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399652242660522,1.0,0.0,0.0,3.594154596328736,3.594178438186645,8.619593359071587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.9248046875,0.0,1491.170654296875,1895.4371337890625,0.0,2841.390380859375,0.8952592611312866,1.0,0.0,3.0,1.0,0.0
