time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7633762359619141,0.31979501247406,0.2915048897266388,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8308310508728027,0.4147489666938782,0.3961312174797058,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8181443214416504,0.3943615555763244,0.2784892916679382,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8053713440895081,0.3755663335323334,0.3592991232872009,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.657008171081543,0.2020323276519775,0.9301029443740844,285.0276184082031,284.95001220703125,298.5753479003906,296.0330505371094,297.7857360839844,297.17254638671875,285.0313415527344,1.0,0.5469473004341125,0.6727913022041321,0.6727913022041321,1.0,1.0,-2.7079081535339355,1.1806275844573977,1.5272804498672483,0.5687611103057861,0.9519163966178894,0.9519163966178894,0.0,175.16444396972656,163.0,62484.515625,0.0,1936.9947509765625,1.0,279.4010009765625,283.485595703125,299.00067138671875,302.9550170898437,293.1499938964844,293.1499938964844,279.45001220703125,33823.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340007662773132,1.0,0.0,0.0,3.6506402492523193,3.6506638526916495,8.892653227121627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9578.8935546875,0.0,1517.5928955078125,1895.4371337890625,0.0,2785.71923828125,0.905758500099182,1.0,0.0,3.0,1.0,0.0
17752560,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7647541761398315,0.3202093541622162,0.2918077111244201,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8323479294776917,0.4154512286186218,0.3967145085334778,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8195696473121643,0.3948994874954223,0.2788073420524597,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8070195317268372,0.3762656450271606,0.3598839342594147,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6580994725227356,0.2022071480751037,0.9305563569068908,285.0148010253906,284.95001220703125,298.60406494140625,296.048583984375,297.79931640625,297.1748046875,285.0126953125,1.0,0.546613335609436,0.6718672513961792,0.6718672513961792,1.0,1.0,-2.7106008529663086,1.181382417678833,1.5292185544967651,0.5688896179199219,0.9684142470359802,0.9684142470359802,0.0,174.14559936523438,151.0,62749.703125,0.0,1936.4730224609373,1.0,279.4426574707031,283.4662475585937,299.0284423828125,303.0414733886719,293.1499938964844,293.1499938964844,279.1499938964844,32891.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323703408241272,1.0,0.0,0.0,3.729757785797119,3.729782104492188,9.282277915190208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.8955078125,0.0,1599.95849609375,1895.4371337890625,0.0,2770.522216796875,0.9208864569664,1.0,0.0,3.0,1.0,0.0
17752620,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7666720151901245,0.3199796080589294,0.2917763292789459,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8347339034080505,0.4159471690654754,0.3973338305950165,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8216911554336548,0.3949692845344543,0.2789843678474426,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8095782399177551,0.3768406212329864,0.3605563044548034,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6597510576248169,0.2020992934703827,0.9302921295166016,284.9014892578125,284.95001220703125,298.6615600585937,296.07965087890625,297.8222045898437,297.1717834472656,284.9044494628906,1.0,0.5455783605575562,0.6700190305709839,0.6700190305709839,1.0,1.0,-2.712017297744751,1.1809914112091064,1.5310258865356443,0.5682636499404907,0.8694064617156982,0.8694064617156982,0.0,172.29026794433594,139.0,63438.86328125,0.0,1930.09521484375,1.0,279.1570739746094,283.3423156738281,299.0960693359375,303.22760009765625,293.1499938964844,293.1499938964844,279.45001220703125,38647.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394374847412109,1.0,0.0,0.0,3.6208012104034415,3.620825529098511,8.74787701832247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.07421875,0.0,1520.57275390625,1895.4371337890625,0.0,2836.460205078125,0.9011656045913696,1.0,0.0,3.0,1.0,0.0
17752680,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7666720151901245,0.3199796080589294,0.2917763292789459,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8347339034080505,0.4159471690654754,0.3973338305950165,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8216911554336548,0.3949692845344543,0.2789843678474426,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8095782399177551,0.3768406212329864,0.3605563044548034,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.6597510576248169,0.2020992934703827,0.9302921295166016,284.9014892578125,284.95001220703125,298.6615600585937,296.07965087890625,297.8222045898437,297.1717834472656,284.9044494628906,1.0,0.5455783605575562,0.6700190305709839,0.6700190305709839,1.0,1.0,-2.712017297744751,1.1809914112091064,1.5310258865356443,0.5682636499404907,0.8694064617156982,0.8694064617156982,0.0,172.29026794433594,139.0,63438.86328125,0.0,1930.09521484375,1.0,279.1570739746094,283.3423156738281,299.0960693359375,303.22760009765625,293.1499938964844,293.1499938964844,279.45001220703125,38647.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394374847412109,1.0,0.0,0.0,3.6208012104034415,3.620825529098511,8.74787701832247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.07421875,0.0,1520.57275390625,1895.4371337890625,0.0,2836.460205078125,0.9011656045913696,1.0,0.0,3.0,1.0,0.0
17752740,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.770026445388794,0.3206914067268371,0.2920413911342621,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8384672403335571,0.4172305166721344,0.3981808722019195,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8251503109931946,0.3959230482578277,0.2793649733066559,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8134260177612305,0.3781296014785766,0.361432671546936,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6625253558158875,0.2023803740739822,0.9303737878799438,285.016357421875,284.95001220703125,298.7191467285156,296.1107177734375,297.8487548828125,297.17510986328125,285.0140991210937,1.0,0.5440857410430908,0.6681708693504333,0.6681708693504333,1.0,1.0,-2.7149558067321777,1.1813240051269531,1.5336318016052246,0.567861795425415,0.9756335616111756,0.9756335616111756,0.0,169.4140625,127.0,63063.06640625,0.0,1921.3533935546875,1.0,279.44305419921875,283.4608459472656,299.09033203125,303.12432861328125,293.1499938964844,293.1499938964844,279.1499938964844,32941.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317842483520508,1.0,0.0,0.0,3.753888368606568,3.753912687301636,9.40277345762297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.8994140625,0.0,1628.3128662109375,1895.4371337890625,0.0,2765.061279296875,0.9262508153915404,1.0,0.0,3.0,1.0,0.0
17752800,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.770026445388794,0.3206914067268371,0.2920413911342621,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8384672403335571,0.4172305166721344,0.3981808722019195,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8251503109931946,0.3959230482578277,0.2793649733066559,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8134260177612305,0.3781296014785766,0.361432671546936,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.6625253558158875,0.2023803740739822,0.9303737878799438,285.016357421875,284.95001220703125,298.7191467285156,296.1107177734375,297.8487548828125,297.17510986328125,285.0140991210937,1.0,0.5440857410430908,0.6681708693504333,0.6681708693504333,1.0,1.0,-2.7149558067321777,1.1813240051269531,1.5336318016052246,0.567861795425415,0.9756335616111756,0.9756335616111756,0.0,169.4140625,127.0,63063.06640625,0.0,1921.3533935546875,1.0,279.44305419921875,283.4608459472656,299.09033203125,303.12432861328125,293.1499938964844,293.1499938964844,279.1499938964844,32941.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317842483520508,1.0,0.0,0.0,3.753888368606568,3.753912687301636,9.40277345762297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10381.8994140625,0.0,1628.3128662109375,1895.4371337890625,0.0,2765.061279296875,0.9262508153915404,1.0,0.0,3.0,1.0,0.0
17752860,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7735089063644409,0.3204962611198425,0.2919997572898865,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8424518704414368,0.4177529811859131,0.3987807929515838,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8287796974182129,0.3960252106189728,0.2795322239398956,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8174096345901489,0.3787272572517395,0.3620812892913818,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6655435562133789,0.2023000568151474,0.9300005435943604,284.8994140625,284.95001220703125,298.7767944335937,296.1417541503906,297.8717041015625,297.1723022460937,284.9024658203125,1.0,0.5421766042709351,0.6663109660148621,0.6663109660148621,1.0,1.0,-2.716165542602539,1.1807928085327148,1.535372614860535,0.5671505928039551,0.8741170763969421,0.8741170763969421,0.0,166.22283935546875,115.0,63767.734375,0.0,1908.4501953125,1.0,279.1568908691406,283.33355712890625,299.1580810546875,303.3114318847656,293.1499938964844,293.1499938964844,279.45001220703125,38658.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388268351554871,1.0,0.0,0.0,3.646822452545166,3.6468470096588135,8.874063723851577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.400390625,0.0,1549.513916015625,1895.4371337890625,0.0,2830.756103515625,0.9069120287895204,1.0,0.0,3.0,1.0,0.0
17752920,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7735089063644409,0.3204962611198425,0.2919997572898865,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8424518704414368,0.4177529811859131,0.3987807929515838,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8287796974182129,0.3960252106189728,0.2795322239398956,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8174096345901489,0.3787272572517395,0.3620812892913818,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6655435562133789,0.2023000568151474,0.9300005435943604,284.8994140625,284.95001220703125,298.7767944335937,296.1417541503906,297.8717041015625,297.1723022460937,284.9024658203125,1.0,0.5421766042709351,0.6663109660148621,0.6663109660148621,1.0,1.0,-2.716165542602539,1.1807928085327148,1.535372614860535,0.5671505928039551,0.8741170763969421,0.8741170763969421,0.0,166.22283935546875,115.0,63767.734375,0.0,1908.4501953125,1.0,279.1568908691406,283.33355712890625,299.1580810546875,303.3114318847656,293.1499938964844,293.1499938964844,279.45001220703125,38658.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388268351554871,1.0,0.0,0.0,3.646822452545166,3.6468470096588135,8.874063723851577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.400390625,0.0,1549.513916015625,1895.4371337890625,0.0,2830.756103515625,0.9069120287895204,1.0,0.0,3.0,1.0,0.0
17752980,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7785007953643799,0.3212508261203766,0.2922502756118774,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8478831052780151,0.4190714359283447,0.3996057212352752,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8338022828102112,0.397020012140274,0.2799002826213836,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8226708173751831,0.3800476789474487,0.3629325032234192,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6697560548782349,0.202611044049263,0.929973006248474,285.0180358886719,284.95001220703125,298.83447265625,296.1727600097656,297.8983154296875,297.1759033203125,285.0158386230469,1.0,0.539869487285614,0.6644511222839355,0.6644511222839355,1.0,1.0,-2.7188832759857178,1.180977463722229,1.5379058122634888,0.5666553974151611,0.9829154014587402,0.9829154014587402,0.0,162.11709594726562,103.0,63365.87109375,0.0,1893.6295166015625,1.0,279.4432373046875,283.4559936523437,299.1522521972656,303.20635986328125,293.1499938964844,293.1499938964844,279.1499938964844,32992.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311548829078674,1.0,0.0,0.0,3.776618003845215,3.7766427993774414,9.516986096969048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.8955078125,0.0,1655.3701171875,1895.4371337890625,0.0,2759.19921875,0.931428611278534,1.0,0.0,3.0,1.0,0.0
17753040,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7785007953643799,0.3212508261203766,0.2922502756118774,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8478831052780151,0.4190714359283447,0.3996057212352752,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8338022828102112,0.397020012140274,0.2799002826213836,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8226708173751831,0.3800476789474487,0.3629325032234192,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6697560548782349,0.202611044049263,0.929973006248474,285.0180358886719,284.95001220703125,298.83447265625,296.1727600097656,297.8983154296875,297.1759033203125,285.0158386230469,1.0,0.539869487285614,0.6644511222839355,0.6644511222839355,1.0,1.0,-2.7188832759857178,1.180977463722229,1.5379058122634888,0.5666553974151611,0.9829154014587402,0.9829154014587402,0.0,162.11709594726562,103.0,63365.87109375,0.0,1893.6295166015625,1.0,279.4432373046875,283.4559936523437,299.1522521972656,303.20635986328125,293.1499938964844,293.1499938964844,279.1499938964844,32992.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311548829078674,1.0,0.0,0.0,3.776618003845215,3.7766427993774414,9.516986096969048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.8955078125,0.0,1655.3701171875,1895.4371337890625,0.0,2759.19921875,0.931428611278534,1.0,0.0,3.0,1.0,0.0
17753100,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.781481146812439,0.321269154548645,0.2924140095710754,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8511115908622742,0.4194410741329193,0.4000700712203979,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8367874026298523,0.3971870839595794,0.2801204919815063,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8257347345352173,0.3804439306259155,0.3634028136730194,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6723107099533081,0.2026407122611999,0.9301470518112184,284.8741455078125,284.95001220703125,298.8633117675781,296.188232421875,297.9103088378906,297.1755065917969,284.868408203125,1.0,0.5385866761207581,0.6635211706161499,0.6635211706161499,1.0,1.0,-2.720681667327881,1.1812527179718018,1.5394290685653689,0.566591739654541,0.8873552083969116,0.8873552083969116,0.0,159.78421020507812,103.0,64330.9375,0.0,1885.5792236328125,1.0,279.1947631835937,283.2933959960937,299.2183837890625,303.4500732421875,293.1499938964844,293.1499938964844,279.1499938964844,36827.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369763493537903,1.0,0.0,0.0,3.7586593627929688,3.7586846351623535,9.426689757674468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10109.3330078125,0.0,1663.8277587890625,1895.4371337890625,0.0,2813.478515625,0.9281038641929626,1.0,0.0,3.0,1.0,0.0
17753160,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7836894989013672,0.3210898637771606,0.2922057807445526,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8536744713783264,0.4196204841136932,0.4001943469047546,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8390935063362122,0.397154837846756,0.2800639271736145,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8281548023223877,0.3806689381599426,0.3635662794113159,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.6742826104164124,0.2025588303804397,0.92952960729599,284.8963928222656,284.95001220703125,298.89215087890625,296.20367431640625,297.9212646484375,297.1732788085937,284.8999328613281,1.0,0.5372013449668884,0.6625987887382507,0.6625987887382507,1.0,1.0,-2.719969749450684,1.1803547143936155,1.5396149158477783,0.5658902525901794,0.8782677054405212,0.8782677054405212,0.0,157.77818298339844,91.0,64080.8203125,0.0,1875.1832275390625,1.0,279.1566772460937,283.3245544433594,299.2201232910156,303.3949584960937,293.1499938964844,293.1499938964844,279.45001220703125,38742.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381792306900024,1.0,0.0,0.0,3.671889066696167,3.6719138622283936,8.996476026368327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.34375,0.0,1578.2987060546875,1895.4371337890625,0.0,2824.708740234375,0.9124330878257751,1.0,0.0,3.0,1.0,0.0
17753220,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7905251979827881,0.3218857944011688,0.2924450933933258,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8611303567886353,0.4209754467010498,0.4010028839111328,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8459799885749817,0.3981897830963135,0.2804225981235504,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8350940346717834,0.3820207417011261,0.3643977642059326,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6801387071609497,0.2028993368148803,0.9294216632843018,285.0196838378906,284.95001220703125,298.9498291015625,296.2344665527344,297.9478759765625,297.17706298828125,285.0175476074219,1.0,0.534186601638794,0.6607540249824524,0.6607540249824524,1.0,1.0,-2.722522497177124,1.1804325580596924,1.5420899391174316,0.5653310418128967,0.990214705467224,0.990214705467224,0.0,152.62501525878906,79.0,63661.30078125,0.0,1855.1923828125,1.0,279.44342041015625,283.45123291015625,299.2139587402344,303.2877502441406,293.1499938964844,293.1499938964844,279.1499938964844,33048.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304916024208069,1.0,0.0,0.0,3.798838376998901,3.798863410949707,9.629304713598683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.0693359375,0.0,1682.162841796875,1895.4371337890625,0.0,2753.022216796875,0.9364965558052064,1.0,0.0,3.0,1.0,0.0
17753280,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7905251979827881,0.3218857944011688,0.2924450933933258,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8611303567886353,0.4209754467010498,0.4010028839111328,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8459799885749817,0.3981897830963135,0.2804225981235504,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8350940346717834,0.3820207417011261,0.3643977642059326,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6801387071609497,0.2028993368148803,0.9294216632843018,285.0196838378906,284.95001220703125,298.9498291015625,296.2344665527344,297.9478759765625,297.17706298828125,285.0175476074219,1.0,0.534186601638794,0.6607540249824524,0.6607540249824524,1.0,1.0,-2.722522497177124,1.1804325580596924,1.5420899391174316,0.5653310418128967,0.990214705467224,0.990214705467224,0.0,152.62501525878906,79.0,63661.30078125,0.0,1855.1923828125,1.0,279.44342041015625,283.45123291015625,299.2139587402344,303.2877502441406,293.1499938964844,293.1499938964844,279.1499938964844,33048.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304916024208069,1.0,0.0,0.0,3.798838376998901,3.798863410949707,9.629304713598683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.0693359375,0.0,1682.162841796875,1895.4371337890625,0.0,2753.022216796875,0.9364965558052064,1.0,0.0,3.0,1.0,0.0
17753340,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7976683378219604,0.321759432554245,0.292399525642395,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.869141161441803,0.4215592741966247,0.4015888571739197,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8533470630645752,0.3983574211597442,0.2805842161178589,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8424955606460571,0.3826663792133331,0.3650203347206116,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.686421275138855,0.2028751671314239,0.9289307594299316,284.8953857421875,284.95001220703125,299.0074462890625,296.2651672363281,297.97076416015625,297.174560546875,284.8985290527344,1.0,0.5308595299720764,0.658909261226654,0.658909261226654,1.0,1.0,-2.723531484603882,1.179740309715271,1.5437910556793213,0.5645228028297424,0.8838692307472229,0.8838692307472229,0.0,147.3120574951172,67.0,64404.01953125,0.0,1832.06494140625,1.0,279.15655517578125,283.3164367675781,299.2813720703125,303.4769897460937,293.1499938964844,293.1499938964844,279.45001220703125,38647.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374839425086975,1.0,0.0,0.0,3.6977386474609375,3.697763681411743,9.123589279624866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.4912109375,0.0,1606.9969482421875,1895.4371337890625,0.0,2818.216796875,0.9181468486785888,1.0,0.0,3.0,1.0,0.0
17753400,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7976683378219604,0.321759432554245,0.292399525642395,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.869141161441803,0.4215592741966247,0.4015888571739197,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8533470630645752,0.3983574211597442,0.2805842161178589,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8424955606460571,0.3826663792133331,0.3650203347206116,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.686421275138855,0.2028751671314239,0.9289307594299316,284.8953857421875,284.95001220703125,299.0074462890625,296.2651672363281,297.97076416015625,297.174560546875,284.8985290527344,1.0,0.5308595299720764,0.658909261226654,0.658909261226654,1.0,1.0,-2.723531484603882,1.179740309715271,1.5437910556793213,0.5645228028297424,0.8838692307472229,0.8838692307472229,0.0,147.3120574951172,67.0,64404.01953125,0.0,1832.06494140625,1.0,279.15655517578125,283.3164367675781,299.2813720703125,303.4769897460937,293.1499938964844,293.1499938964844,279.45001220703125,38647.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374839425086975,1.0,0.0,0.0,3.6977386474609375,3.697763681411743,9.123589279624866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.4912109375,0.0,1606.9969482421875,1895.4371337890625,0.0,2818.216796875,0.9181468486785888,1.0,0.0,3.0,1.0,0.0
17753460,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8066844344139099,0.3225959837436676,0.2926371097564697,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8791939616203308,0.4229617416858673,0.4024005830287933,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8627187013626099,0.3994313776493072,0.2809403240680694,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8517868518829346,0.3840490877628326,0.3658410906791687,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6942577958106995,0.2032444328069687,0.928775429725647,285.0214233398437,284.95001220703125,299.06500244140625,296.29571533203125,297.9973449707031,297.17852783203125,285.01934814453125,1.0,0.5272285342216492,0.6571022272109985,0.6571022272109985,1.0,1.0,-2.726012945175171,1.1797689199447632,1.5462440252304075,0.563936173915863,0.9977090358734132,0.9977090358734132,0.0,141.26170349121094,55.0,63951.48046875,0.0,1807.7279052734373,1.0,279.443603515625,283.44659423828125,299.2751770019531,303.3682861328125,293.1499938964844,293.1499938964844,279.1499938964844,33099.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298054933547974,1.0,0.0,0.0,3.820688247680664,3.8207132816314697,9.740392670209983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.7421875,0.0,1708.7750244140625,1895.4371337890625,0.0,2746.635009765625,0.9414796233177184,1.0,0.0,3.0,1.0,0.0
17753520,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8066844344139099,0.3225959837436676,0.2926371097564697,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8791939616203308,0.4229617416858673,0.4024005830287933,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8627187013626099,0.3994313776493072,0.2809403240680694,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8517868518829346,0.3840490877628326,0.3658410906791687,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.6942577958106995,0.2032444328069687,0.928775429725647,285.0214233398437,284.95001220703125,299.06500244140625,296.29571533203125,297.9973449707031,297.17852783203125,285.01934814453125,1.0,0.5272285342216492,0.6571022272109985,0.6571022272109985,1.0,1.0,-2.726012945175171,1.1797689199447632,1.5462440252304075,0.563936173915863,0.9977090358734132,0.9977090358734132,0.0,141.26170349121094,55.0,63951.48046875,0.0,1807.7279052734373,1.0,279.443603515625,283.44659423828125,299.2751770019531,303.3682861328125,293.1499938964844,293.1499938964844,279.1499938964844,33099.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298054933547974,1.0,0.0,0.0,3.820688247680664,3.8207132816314697,9.740392670209983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10559.7421875,0.0,1708.7750244140625,1895.4371337890625,0.0,2746.635009765625,0.9414796233177184,1.0,0.0,3.0,1.0,0.0
17753580,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8158031105995178,0.3225031793117523,0.2925974130630493,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8900794982910156,0.4235909283161163,0.4030020236968994,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8729074001312256,0.3996312916278839,0.2811053991317749,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8619389533996582,0.3847190737724304,0.3664599359035492,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7026767134666443,0.2032476663589477,0.9282647967338562,284.89337158203125,284.95001220703125,299.1224975585937,296.3261108398437,298.0201110839844,297.1761169433594,284.8965759277344,1.0,0.5233260989189148,0.6552951335906982,0.6552951335906982,1.0,1.0,-2.7270236015319824,1.179063320159912,1.5479602813720703,0.5631224513053894,0.8889937996864319,0.8889937996864319,0.0,135.1149139404297,43.0,64716.21875,0.0,1780.678466796875,1.0,279.1564025878906,283.30792236328125,299.3423156738281,303.5586853027344,293.1499938964844,293.1499938964844,279.45001220703125,38624.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836786687374115,1.0,0.0,0.0,3.723015546798706,3.723040819168091,9.24874882457516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.6826171875,0.0,1635.958740234375,1895.4371337890625,0.0,2811.70849609375,0.9237192273139954,1.0,0.0,3.0,1.0,0.0
17753640,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8158031105995178,0.3225031793117523,0.2925974130630493,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8900794982910156,0.4235909283161163,0.4030020236968994,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8729074001312256,0.3996312916278839,0.2811053991317749,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8619389533996582,0.3847190737724304,0.3664599359035492,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7026767134666443,0.2032476663589477,0.9282647967338562,284.89337158203125,284.95001220703125,299.1224975585937,296.3261108398437,298.0201110839844,297.1761169433594,284.8965759277344,1.0,0.5233260989189148,0.6552951335906982,0.6552951335906982,1.0,1.0,-2.7270236015319824,1.179063320159912,1.5479602813720703,0.5631224513053894,0.8889937996864319,0.8889937996864319,0.0,135.1149139404297,43.0,64716.21875,0.0,1780.678466796875,1.0,279.1564025878906,283.30792236328125,299.3423156738281,303.5586853027344,293.1499938964844,293.1499938964844,279.45001220703125,38624.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836786687374115,1.0,0.0,0.0,3.723015546798706,3.723040819168091,9.24874882457516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9480.6826171875,0.0,1635.958740234375,1895.4371337890625,0.0,2811.70849609375,0.9237192273139954,1.0,0.0,3.0,1.0,0.0
17753700,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8204988241195679,0.3228349685668945,0.2925331592559814,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.895911693572998,0.4242171049118042,0.4032464027404785,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8784099221229553,0.4000808000564575,0.2811468243598938,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8674353957176208,0.3853344321250915,0.3667158186435699,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7071234583854675,0.2033864706754684,0.927790105342865,285.02862548828125,284.95001220703125,299.15118408203125,296.3412170410156,298.0328063964844,297.17724609375,285.0331420898437,1.0,0.521265983581543,0.6543915867805481,0.6543915867805481,1.0,1.0,-2.7270219326019287,1.178483009338379,1.5485390424728394,0.5624996423721313,0.982080578804016,0.982080578804016,0.0,131.9823455810547,43.0,64002.1015625,0.0,1766.117919921875,1.0,279.40386962890625,283.455078125,299.3085021972656,303.363037109375,293.1499938964844,293.1499938964844,279.45001220703125,34177.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307919502258301,1.0,0.0,0.0,3.769092559814453,3.769117593765259,9.479095979259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.109375,0.0,1655.66357421875,1895.4371337890625,0.0,2755.819091796875,0.9325059652328492,1.0,0.0,3.0,1.0,0.0
17753760,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.826685905456543,0.3233757615089416,0.2928330600261688,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.903498649597168,0.4250471889972687,0.4038274884223938,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8856875896453857,0.4007411897182464,0.2814598083496094,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8746412396430969,0.3861306011676788,0.3672723174095154,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7128260731697083,0.2036438286304474,0.9280773997306824,285.0234069824219,284.95001220703125,299.1798400878906,296.3562927246094,298.04656982421875,297.18023681640625,285.0216369628906,1.0,0.5191562175750732,0.653489351272583,0.653489351272583,1.0,1.0,-2.729468584060669,1.1790380477905271,1.5504305362701416,0.5624942183494568,1.0,1.0,0.0,128.30406188964844,31.0,64231.5390625,0.0,1752.668212890625,1.0,279.44354248046875,283.4425964355469,299.33575439453125,303.4476318359375,293.1499938964844,293.1499938964844,279.1499938964844,33224.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291317224502563,1.0,0.0,0.0,3.840745687484741,3.840770959854126,9.842929102887863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.4931640625,0.0,1734.062255859375,1895.4371337890625,0.0,2740.3642578125,0.9461629986763,1.0,0.0,3.0,1.0,0.0
17753820,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8384146094322205,0.3233204782009125,0.2928021252155304,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9193248152732848,0.4257347583770752,0.4044565856456756,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8997532725334167,0.400978535413742,0.281631588935852,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8887565732002258,0.3868295848369598,0.367892324924469,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7231163382530212,0.2036764323711395,0.9275667667388916,284.892822265625,284.95001220703125,299.237060546875,296.3862609863281,298.0691833496094,297.177978515625,284.8955383300781,1.0,0.5147503614425659,0.6516849398612976,0.6516849398612976,1.0,1.0,-2.73053240776062,1.1783215999603271,1.552210807800293,0.5616600513458252,0.8945047855377197,0.8945047855377197,0.0,121.4462432861328,25.0,65025.41015625,0.0,1722.33251953125,1.0,279.1568603515625,283.3002319335937,299.4020080566406,303.6388854980469,293.1499938964844,293.1499938964844,279.45001220703125,38537.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360387086868286,1.0,0.0,0.0,3.7484829425811768,3.7485082149505615,9.375713716508472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6513671875,0.0,1665.01708984375,1895.4371337890625,0.0,2804.728271484375,0.9292158484458924,1.0,0.0,3.0,1.0,0.0
17753880,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8384146094322205,0.3233204782009125,0.2928021252155304,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9193248152732848,0.4257347583770752,0.4044565856456756,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8997532725334167,0.400978535413742,0.281631588935852,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8887565732002258,0.3868295848369598,0.367892324924469,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7231163382530212,0.2036764323711395,0.9275667667388916,284.892822265625,284.95001220703125,299.237060546875,296.3862609863281,298.0691833496094,297.177978515625,284.8955383300781,1.0,0.5147503614425659,0.6516849398612976,0.6516849398612976,1.0,1.0,-2.73053240776062,1.1783215999603271,1.552210807800293,0.5616600513458252,0.8945047855377197,0.8945047855377197,0.0,121.4462432861328,25.0,65025.41015625,0.0,1722.33251953125,1.0,279.1568603515625,283.3002319335937,299.4020080566406,303.6388854980469,293.1499938964844,293.1499938964844,279.45001220703125,38537.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360387086868286,1.0,0.0,0.0,3.7484829425811768,3.7485082149505615,9.375713716508472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6513671875,0.0,1665.01708984375,1895.4371337890625,0.0,2804.728271484375,0.9292158484458924,1.0,0.0,3.0,1.0,0.0
17753940,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.852694571018219,0.3242146968841553,0.2930509448051452,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9388989806175232,0.4272780120372772,0.4053393006324768,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9173650741577148,0.4021013975143432,0.2819928824901581,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9055443406105042,0.388249397277832,0.3687083423137665,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7348216772079468,0.2041006833314895,0.9274458885192872,285.027099609375,284.95001220703125,299.2940979003906,296.416015625,298.095458984375,297.1822204589844,285.02593994140625,1.0,0.510386049747467,0.6498804688453674,0.6498804688453674,1.0,1.0,-2.733154296875,1.1783447265625,1.5548096895217896,0.5610178709030151,1.0,1.0,0.0,114.3338623046875,25.0,64488.69140625,0.0,1693.0877685546875,1.0,279.44354248046875,283.44073486328125,299.3957214355469,303.5256652832031,293.1499938964844,293.1499938964844,279.1499938964844,33523.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284372091293335,1.0,0.0,0.0,3.857121229171753,3.857146739959717,9.92704144664458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.876953125,0.0,1756.4632568359375,1895.4371337890625,0.0,2733.90234375,0.9499481916427612,1.0,0.0,3.0,1.0,0.0
17754000,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.852694571018219,0.3242146968841553,0.2930509448051452,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9388989806175232,0.4272780120372772,0.4053393006324768,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9173650741577148,0.4021013975143432,0.2819928824901581,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9055443406105042,0.388249397277832,0.3687083423137665,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7348216772079468,0.2041006833314895,0.9274458885192872,285.027099609375,284.95001220703125,299.2940979003906,296.416015625,298.095458984375,297.1822204589844,285.02593994140625,1.0,0.510386049747467,0.6498804688453674,0.6498804688453674,1.0,1.0,-2.733154296875,1.1783447265625,1.5548096895217896,0.5610178709030151,1.0,1.0,0.0,114.3338623046875,25.0,64488.69140625,0.0,1693.0877685546875,1.0,279.44354248046875,283.44073486328125,299.3957214355469,303.5256652832031,293.1499938964844,293.1499938964844,279.1499938964844,33523.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284372091293335,1.0,0.0,0.0,3.857121229171753,3.857146739959717,9.92704144664458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.876953125,0.0,1756.4632568359375,1895.4371337890625,0.0,2733.90234375,0.9499481916427612,1.0,0.0,3.0,1.0,0.0
17754060,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8673297762870789,0.324138343334198,0.2930343747138977,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9577370882034302,0.4281036257743835,0.406112402677536,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9361851811408995,0.4022882878780365,0.2821583747863769,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9239574670791626,0.3888980448246002,0.369317889213562,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7467344999313354,0.2041595727205276,0.9271584749221802,284.8924560546875,284.95001220703125,299.3509521484375,296.4454650878906,298.1177978515625,297.179931640625,284.89501953125,1.0,0.5063496828079224,0.648054301738739,0.648054301738739,1.0,1.0,-2.734656572341919,1.177782416343689,1.55687415599823,0.5602244138717651,0.8999531865119934,0.8999531865119934,0.0,107.94801330566406,25.0,65341.5625,0.0,1665.5281982421875,1.0,279.1568298339844,283.2929382324219,299.4613952636719,303.71905517578125,293.1499938964844,293.1499938964844,278.8500061035156,38431.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353269696235657,1.0,0.0,0.0,3.7732319831848153,3.773257732391357,9.499927955403108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.626953125,0.0,1693.4508056640625,1895.4371337890625,0.0,2798.087646484375,0.9345601201057434,1.0,0.0,3.0,1.0,0.0
17754120,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8673297762870789,0.324138343334198,0.2930343747138977,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9577370882034302,0.4281036257743835,0.406112402677536,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9361851811408995,0.4022882878780365,0.2821583747863769,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9239574670791626,0.3888980448246002,0.369317889213562,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7467344999313354,0.2041595727205276,0.9271584749221802,284.8924560546875,284.95001220703125,299.3509521484375,296.4454650878906,298.1177978515625,297.179931640625,284.89501953125,1.0,0.5063496828079224,0.648054301738739,0.648054301738739,1.0,1.0,-2.734656572341919,1.177782416343689,1.55687415599823,0.5602244138717651,0.8999531865119934,0.8999531865119934,0.0,107.94801330566406,25.0,65341.5625,0.0,1665.5281982421875,1.0,279.1568298339844,283.2929382324219,299.4613952636719,303.71905517578125,293.1499938964844,293.1499938964844,278.8500061035156,38431.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353269696235657,1.0,0.0,0.0,3.7732319831848153,3.773257732391357,9.499927955403108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.626953125,0.0,1693.4508056640625,1895.4371337890625,0.0,2798.087646484375,0.9345601201057434,1.0,0.0,3.0,1.0,0.0
17754180,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8807126879692078,0.3239801526069641,0.2926038205623626,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9732415676116944,0.4288427531719208,0.4065180718898773,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9526103138923644,0.4023471474647522,0.2819844186306,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9410783052444458,0.3894084095954895,0.3695278167724609,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7577235102653503,0.2040977329015731,0.9257792234420776,284.89532470703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1393737792969,297.1766967773437,284.89715576171875,1.0,0.5025659203529358,0.6462281942367554,0.6462281942367554,1.0,1.0,-2.73301100730896,1.1757452487945557,1.5572657585144043,0.5585858821868896,0.8386600613594055,0.8386600613594055,0.0,102.6051254272461,28.0,65409.05078125,0.0,1638.2352294921875,1.0,278.8578491210937,283.2793273925781,299.47491455078125,303.74664306640625,293.1499938964844,293.1499938964844,279.1499938964844,40637.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377272486686707,1.0,0.0,0.0,3.535344123840332,3.535367965698242,8.339820283254085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.47265625,0.0,1442.91845703125,1895.4371337890625,0.0,2820.48828125,0.8845034241676331,1.0,0.0,3.0,1.0,0.0
17754240,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8807126879692078,0.3239801526069641,0.2926038205623626,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9732415676116944,0.4288427531719208,0.4065180718898773,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9526103138923644,0.4023471474647522,0.2819844186306,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9410783052444458,0.3894084095954895,0.3695278167724609,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7577235102653503,0.2040977329015731,0.9257792234420776,284.89532470703125,284.95001220703125,299.4075927734375,296.47467041015625,298.1393737792969,297.1766967773437,284.89715576171875,1.0,0.5025659203529358,0.6462281942367554,0.6462281942367554,1.0,1.0,-2.73301100730896,1.1757452487945557,1.5572657585144043,0.5585858821868896,0.8386600613594055,0.8386600613594055,0.0,102.6051254272461,28.0,65409.05078125,0.0,1638.2352294921875,1.0,278.8578491210937,283.2793273925781,299.47491455078125,303.74664306640625,293.1499938964844,293.1499938964844,279.1499938964844,40637.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377272486686707,1.0,0.0,0.0,3.535344123840332,3.535367965698242,8.339820283254085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.47265625,0.0,1442.91845703125,1895.4371337890625,0.0,2820.48828125,0.8845034241676331,1.0,0.0,3.0,1.0,0.0
17754300,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8891297578811646,0.3244501650333404,0.292701780796051,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9817866683006288,0.4297097027301788,0.4070109128952026,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.962111473083496,0.40290567278862,0.2821254730224609,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9511579275131226,0.3901012241840362,0.3698808848857879,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7645980715751648,0.2043063640594482,0.9256733059883118,285.0196228027344,284.95001220703125,299.4358215332031,296.4891357421875,298.15240478515625,297.178955078125,285.0223083496094,1.0,0.5008313655853271,0.6453151106834412,0.6453151106834412,1.0,1.0,-2.734182357788086,1.1756547689437866,1.558527588844299,0.5582075715065002,0.9230750799179076,0.9230750799179076,0.0,99.76519775390624,28.0,64794.76953125,0.0,1626.7034912109375,1.0,279.0989074707031,283.4135437011719,299.44415283203125,303.5514831542969,293.1499938964844,293.1499938964844,279.1499938964844,34660.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306474089622498,1.0,0.0,0.0,3.58514666557312,3.585169792175293,8.57644238294597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.998046875,0.0,1452.362548828125,1895.4371337890625,0.0,2754.473388671875,0.8919797539710999,1.0,0.0,3.0,1.0,0.0
