time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8995264172554016,0.3250129520893097,0.2930916547775268,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9912171959877014,0.4306963384151459,0.4077991247177124,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9729483723640442,0.4035720825195312,0.2824930548667907,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.962773621082306,0.3908940553665161,0.3704928159713745,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7731532454490662,0.2045946270227432,0.926287829875946,285.0047302246094,284.95001220703125,299.4639892578125,296.5035400390625,298.16607666015625,297.182373046875,285.00323486328125,1.0,0.4992130696773529,0.6444349884986877,0.6444349884986877,1.0,1.0,-2.737512350082397,1.1765775680541992,1.5609347820281982,0.5584105849266052,0.9346532821655272,0.9346532821655272,0.0,96.67684936523438,46.0,65028.9453125,0.0,1617.1187744140625,1.0,279.14208984375,283.39471435546875,299.4752197265625,303.6389465332031,293.1499938964844,293.1499938964844,278.8500061035156,33543.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284478783607483,1.0,0.0,0.0,3.656029462814331,3.656053066253662,8.918928529055847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.77734375,0.0,1521.4786376953125,1895.4371337890625,0.0,2734.00146484375,0.9047174453735352,1.0,0.0,3.0,1.0,0.0
17754420,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9106122851371764,0.3250704407691955,0.2932715117931366,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.4319183230400085,0.4079292416572571,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9833356142044068,0.4038949608802795,0.2828086018562317,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9742647409439088,0.3916427195072174,0.3712814152240753,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.782289981842041,0.2047177255153656,0.9268311858177184,284.9153137207031,284.95001220703125,299.5201416015625,296.5321044921875,298.1886291503906,297.1815795898437,284.916259765625,1.0,0.4969249367713928,0.6426746845245361,0.6426746845245361,1.0,1.0,-2.73549485206604,1.1742714643478394,1.561223387718201,0.557261049747467,0.8543462157249451,0.8543462157249451,0.0,93.50005340576172,64.0,65576.1796875,0.0,1601.94775390625,1.0,278.8578186035156,283.29156494140625,299.5425109863281,303.8194580078125,293.1499938964844,293.1499938964844,279.1499938964844,38532.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342282176017761,1.0,0.0,0.0,3.535942792892456,3.535966157913208,8.342644832737278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.6826171875,0.0,1428.294189453125,1895.4371337890625,0.0,2787.84033203125,0.8823460936546326,1.0,0.0,3.0,1.0,0.0
17754480,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9106122851371764,0.3250704407691955,0.2932715117931366,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9990000128746032,0.4319183230400085,0.4079292416572571,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9833356142044068,0.4038949608802795,0.2828086018562317,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9742647409439088,0.3916427195072174,0.3712814152240753,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.782289981842041,0.2047177255153656,0.9268311858177184,284.9153137207031,284.95001220703125,299.5201416015625,296.5321044921875,298.1886291503906,297.1815795898437,284.916259765625,1.0,0.4969249367713928,0.6426746845245361,0.6426746845245361,1.0,1.0,-2.73549485206604,1.1742714643478394,1.561223387718201,0.557261049747467,0.8543462157249451,0.8543462157249451,0.0,93.50005340576172,64.0,65576.1796875,0.0,1601.94775390625,1.0,278.8578186035156,283.29156494140625,299.5425109863281,303.8194580078125,293.1499938964844,293.1499938964844,279.1499938964844,38532.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342282176017761,1.0,0.0,0.0,3.535942792892456,3.535966157913208,8.342644832737278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.6826171875,0.0,1428.294189453125,1895.4371337890625,0.0,2787.84033203125,0.8823460936546326,1.0,0.0,3.0,1.0,0.0
17754540,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9180577397346495,0.3258551955223083,0.2937242388725281,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.4348134696483612,0.4004026651382446,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.989314615726471,0.4049182534217834,0.2833269238471985,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9810113310813904,0.3929650485515594,0.3722942173480987,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7879613637924194,0.2051265686750412,0.9278942942619324,285.004150390625,284.95001220703125,299.57598876953125,296.560302734375,298.215576171875,297.1885681152344,285.0024719238281,1.0,0.4955844581127167,0.6409143805503845,0.6409143805503845,1.0,1.0,-2.7344892024993896,1.1725891828536987,1.561900019645691,0.5554145574569702,0.9430367350578308,0.9430367350578308,0.0,91.70015716552734,82.0,65145.76953125,0.0,1589.55908203125,1.0,279.1416931152344,283.3896179199219,299.54034423828125,303.7171325683594,293.1499938964844,293.1499938964844,278.8500061035156,33185.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268365263938904,1.0,0.0,0.0,3.666811943054199,3.6668355464935294,8.971613851826987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.5673828125,0.0,1530.7998046875,1895.4371337890625,0.0,2719.016845703125,0.9069246649742126,1.0,0.0,3.0,1.0,0.0
17754600,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9180577397346495,0.3258551955223083,0.2937242388725281,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.9990000128746032,0.4348134696483612,0.4004026651382446,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.989314615726471,0.4049182534217834,0.2833269238471985,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9810113310813904,0.3929650485515594,0.3722942173480987,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7879613637924194,0.2051265686750412,0.9278942942619324,285.004150390625,284.95001220703125,299.57598876953125,296.560302734375,298.215576171875,297.1885681152344,285.0024719238281,1.0,0.4955844581127167,0.6409143805503845,0.6409143805503845,1.0,1.0,-2.7344892024993896,1.1725891828536987,1.561900019645691,0.5554145574569702,0.9430367350578308,0.9430367350578308,0.0,91.70015716552734,82.0,65145.76953125,0.0,1589.55908203125,1.0,279.1416931152344,283.3896179199219,299.54034423828125,303.7171325683594,293.1499938964844,293.1499938964844,278.8500061035156,33185.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268365263938904,1.0,0.0,0.0,3.666811943054199,3.6668355464935294,8.971613851826987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.5673828125,0.0,1530.7998046875,1895.4371337890625,0.0,2719.016845703125,0.9069246649742126,1.0,0.0,3.0,1.0,0.0
17754660,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9202545881271362,0.3257149159908294,0.2937932312488556,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4375892877578735,0.3980233073234558,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.991116225719452,0.4050675332546234,0.283577024936676,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9832708835601808,0.3935557603836059,0.37301766872406,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7897254824638367,0.2051500231027603,0.9284148812294006,284.9102783203125,284.95001220703125,299.63153076171875,296.5881042480469,298.2399597167969,297.19146728515625,284.9122314453125,1.0,0.4951429069042206,0.6391704082489014,0.6391704082489014,1.0,1.0,-2.7335076332092285,1.1708375215530396,1.562670111656189,0.5539721250534058,0.8559553027153015,0.8559553027153015,0.0,91.16095733642578,100.0,65652.859375,0.0,1585.6451416015625,1.0,278.8576965332031,283.2840881347656,299.5996398925781,303.8819885253906,293.1499938964844,293.1499938964844,279.1499938964844,38608.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327455520629883,1.0,0.0,0.0,3.5446557998657227,3.5446794033050537,8.383810836676275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.712890625,0.0,1438.049072265625,1895.4371337890625,0.0,2774.018798828125,0.884361982345581,1.0,0.0,3.0,1.0,0.0
17754720,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9202545881271362,0.3257149159908294,0.2937932312488556,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.4375892877578735,0.3980233073234558,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.991116225719452,0.4050675332546234,0.283577024936676,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9832708835601808,0.3935557603836059,0.37301766872406,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7897254824638367,0.2051500231027603,0.9284148812294006,284.9102783203125,284.95001220703125,299.63153076171875,296.5881042480469,298.2399597167969,297.19146728515625,284.9122314453125,1.0,0.4951429069042206,0.6391704082489014,0.6391704082489014,1.0,1.0,-2.7335076332092285,1.1708375215530396,1.562670111656189,0.5539721250534058,0.8559553027153015,0.8559553027153015,0.0,91.16095733642578,100.0,65652.859375,0.0,1585.6451416015625,1.0,278.8576965332031,283.2840881347656,299.5996398925781,303.8819885253906,293.1499938964844,293.1499938964844,279.1499938964844,38608.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327455520629883,1.0,0.0,0.0,3.5446557998657227,3.5446794033050537,8.383810836676275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.712890625,0.0,1438.049072265625,1895.4371337890625,0.0,2774.018798828125,0.884361982345581,1.0,0.0,3.0,1.0,0.0
17754780,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9213974475860596,0.3264588415622711,0.2942357957363128,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.4408151805400848,0.3973475694656372,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.992031991481781,0.4060624837875366,0.2840973734855652,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9845080375671388,0.3948372006416321,0.3740258514881134,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7905265092849731,0.20553058385849,0.9295814633369446,285.0077209472656,284.95001220703125,299.68670654296875,296.61553955078125,298.2675476074219,297.2001342773437,285.0053405761719,1.0,0.4955764412879944,0.6374264359474182,0.6374264359474182,1.0,1.0,-2.73646092414856,1.1709047555923462,1.5655561685562134,0.5534003973007202,0.9499412178993224,0.9499412178993224,0.0,91.12377166748048,118.0,65322.83984375,0.0,1589.7139892578125,1.0,279.1424865722656,283.3861694335937,299.5958557128906,303.7822265625,293.1499938964844,293.1499938964844,278.8500061035156,32981.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253896832466125,1.0,0.0,0.0,3.6813268661499023,3.681350708007813,9.04278181224072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.4951171875,0.0,1545.5203857421875,1895.4371337890625,0.0,2705.5712890625,0.9098448753356934,1.0,0.0,3.0,1.0,0.0
17754840,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9213974475860596,0.3264588415622711,0.2942357957363128,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9990000128746032,0.4408151805400848,0.3973475694656372,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.992031991481781,0.4060624837875366,0.2840973734855652,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9845080375671388,0.3948372006416321,0.3740258514881134,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7905265092849731,0.20553058385849,0.9295814633369446,285.0077209472656,284.95001220703125,299.68670654296875,296.61553955078125,298.2675476074219,297.2001342773437,285.0053405761719,1.0,0.4955764412879944,0.6374264359474182,0.6374264359474182,1.0,1.0,-2.73646092414856,1.1709047555923462,1.5655561685562134,0.5534003973007202,0.9499412178993224,0.9499412178993224,0.0,91.12377166748048,118.0,65322.83984375,0.0,1589.7139892578125,1.0,279.1424865722656,283.3861694335937,299.5958557128906,303.7822265625,293.1499938964844,293.1499938964844,278.8500061035156,32981.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253896832466125,1.0,0.0,0.0,3.6813268661499023,3.681350708007813,9.04278181224072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.4951171875,0.0,1545.5203857421875,1895.4371337890625,0.0,2705.5712890625,0.9098448753356934,1.0,0.0,3.0,1.0,0.0
17754900,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.9211891293525696,0.3264412581920624,0.2944567203521728,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.9990000128746032,0.442061185836792,0.3978778719902038,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9919323921203612,0.4061982333660126,0.2843667268753052,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.984526515007019,0.3951834142208099,0.3745497167110443,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.7903717756271362,0.2055764347314834,0.9302911758422852,284.8727722167969,284.95001220703125,299.71417236328125,296.62908935546875,298.2796325683594,297.2015686035156,284.8691101074219,1.0,0.4961153268814087,0.636554479598999,0.636554479598999,1.0,1.0,-2.73917007446289,1.171496868133545,1.5676733255386353,0.5534321665763855,0.8578323125839233,0.8578323125839233,0.0,91.33563995361328,118.0,66171.4296875,0.0,1594.5970458984375,1.0,278.89703369140625,283.2359313964844,299.6575927734375,304.0187683105469,293.1499938964844,293.1499938964844,278.8500061035156,37450.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309284448623657,1.0,0.0,0.0,3.648960590362549,3.648984909057617,8.88447232227918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.1337890625,0.0,1542.86328125,1895.4371337890625,0.0,2757.09033203125,0.9037519693374634,1.0,0.0,3.0,1.0,0.0
17754960,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9191872477531432,0.3262862861156463,0.2943319082260132,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.4430070221424103,0.3999525904655456,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9905883073806764,0.4061917662620544,0.284376710653305,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.983233630657196,0.3953966796398163,0.3747763335704803,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7889549136161804,0.2055417150259018,0.9302636981010436,284.9111633300781,284.95001220703125,299.7415466308594,296.6425170898437,298.2904357910156,297.20086669921875,284.91357421875,1.0,0.4968573451042175,0.6356748938560486,0.6356748938560486,1.0,1.0,-2.741764068603516,1.172026515007019,1.569737434387207,0.5534132122993469,0.862540066242218,0.862540066242218,0.0,91.87258911132812,136.0,66002.34375,0.0,1600.8428955078125,1.0,278.8577880859375,283.2770690917969,299.6566162109375,303.95965576171875,293.1499938964844,293.1499938964844,279.1499938964844,38381.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318392038345337,1.0,0.0,0.0,3.568751335144043,3.568774938583374,8.498178658555844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9777.9697265625,0.0,1462.06298828125,1895.4371337890625,0.0,2765.57373046875,0.8895450830459595,1.0,0.0,3.0,1.0,0.0
17755020,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9171262383461,0.3266261518001556,0.2944251596927643,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9990000128746032,0.4442526400089264,0.4024203717708587,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9891279935836792,0.4066740274429321,0.2845550775527954,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9818081259727478,0.3960382044315338,0.3752071559429168,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7874050736427307,0.2057165801525116,0.9306507706642152,285.0347595214844,284.95001220703125,299.7720642089844,296.6574401855469,298.3041687011719,297.2029113769531,285.0352783203125,1.0,0.4979287385940552,0.6346898078918457,0.6346898078918457,1.0,1.0,-2.74603533744812,1.173250675201416,1.5727847814559937,0.5536842942237854,0.9545571804046632,0.9545571804046632,0.0,92.555419921875,136.0,65531.03125,0.0,1610.20947265625,1.0,279.1103515625,283.40655517578125,299.6264038085937,303.78497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33162.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258832693099976,1.0,0.0,0.0,3.64424204826355,3.644265651702881,8.861509854796168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.37109375,0.0,1505.574462890625,1895.4371337890625,0.0,2710.1572265625,0.9034464955329896,1.0,0.0,3.0,1.0,0.0
17755080,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9160194396972656,0.3269738256931305,0.2947609722614288,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.4452224969863891,0.4041525423526764,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9882969856262208,0.4071407914161682,0.2848941683769226,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.981005311012268,0.3966238498687744,0.3757729828357696,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7865099310874939,0.2059102654457092,0.9315590858459472,285.0152587890625,284.95001220703125,299.7959899902344,296.6690673828125,298.3152160644531,297.2049865722656,285.01300048828125,1.0,0.4989504814147949,0.6339157819747925,0.6339157819747925,1.0,1.0,-2.7506983280181885,1.1748101711273191,1.5758880376815796,0.5542153716087341,0.9640135765075684,0.9640135765075684,0.0,93.09735870361328,154.0,65807.6328125,0.0,1619.5089111328125,1.0,279.1427001953125,283.3834228515625,299.65252685546875,303.8681030273437,293.1499938964844,293.1499938964844,278.8500061035156,32775.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251320719718933,1.0,0.0,0.0,3.71130108833313,3.711325168609619,9.190638365907944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.83203125,0.0,1577.9122314453125,1895.4371337890625,0.0,2703.17822265625,0.9164975881576538,1.0,0.0,3.0,1.0,0.0
17755140,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.909953236579895,0.3267189562320709,0.2948333919048309,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.4460892677307129,0.411453515291214,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9836246967315674,0.4072001874446869,0.2851628363132477,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9762954115867616,0.3971061110496521,0.3765012621879577,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7819315195083618,0.2058890908956527,0.9323383569717408,284.91082763671875,284.95001220703125,299.8500061035156,296.6951599121094,298.3343505859375,297.1996459960937,284.91363525390625,1.0,0.5018294453620911,0.6321566700935364,0.6321566700935364,1.0,1.0,-2.7616937160491943,1.1785123348236084,1.583181381225586,0.5555319786071777,0.8739274144172668,0.8739274144172668,0.0,95.0895004272461,172.0,66686.3828125,0.0,1644.91455078125,1.0,278.857177734375,283.2645874023437,299.7129211425781,304.05841064453125,293.1499938964844,293.1499938964844,279.1499938964844,38137.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323145508766174,1.0,0.0,0.0,3.6148977279663086,3.6149215698242174,8.719374022803095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.4794921875,0.0,1510.301513671875,1895.4371337890625,0.0,2770.00244140625,0.8995598554611206,1.0,0.0,3.0,1.0,0.0
17755200,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.909953236579895,0.3267189562320709,0.2948333919048309,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.4460892677307129,0.411453515291214,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9836246967315674,0.4072001874446869,0.2851628363132477,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9762954115867616,0.3971061110496521,0.3765012621879577,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7819315195083618,0.2058890908956527,0.9323383569717408,284.91082763671875,284.95001220703125,299.8500061035156,296.6951599121094,298.3343505859375,297.1996459960937,284.91363525390625,1.0,0.5018294453620911,0.6321566700935364,0.6321566700935364,1.0,1.0,-2.7616937160491943,1.1785123348236084,1.583181381225586,0.5555319786071777,0.8739274144172668,0.8739274144172668,0.0,95.0895004272461,172.0,66686.3828125,0.0,1644.91455078125,1.0,278.857177734375,283.2645874023437,299.7129211425781,304.05841064453125,293.1499938964844,293.1499938964844,279.1499938964844,38137.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323145508766174,1.0,0.0,0.0,3.6148977279663086,3.6149215698242174,8.719374022803095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9871.4794921875,0.0,1510.301513671875,1895.4371337890625,0.0,2770.00244140625,0.8995598554611206,1.0,0.0,3.0,1.0,0.0
17755260,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8930653929710388,0.325337678194046,0.293914645910263,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9935438632965088,0.4441254734992981,0.4214158952236175,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9678337574005128,0.4060497879981994,0.2846262753009796,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9597839117050172,0.3961482048034668,0.376018077135086,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7669457197189331,0.2038811892271042,0.9260987639427184,285.01251220703125,284.95001220703125,299.9037780761719,296.720947265625,298.341552734375,297.1747131347656,285.0089416503906,1.0,0.5053678750991821,0.6301910877227783,0.6301910877227783,1.0,1.0,-2.76340389251709,1.1776857376098633,1.585718035697937,0.5547034740447998,0.9743857979774476,0.9743857979774476,0.0,99.97881317138672,190.0,66314.84375,0.0,1670.72802734375,1.0,279.14306640625,283.3700561523437,299.7061462402344,303.9618225097656,293.1499938964844,293.1499938964844,278.8500061035156,32889.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826016366481781,1.0,0.0,0.0,3.753342866897583,3.753367424011232,9.400040994478332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.06640625,0.0,1627.27734375,1895.4371337890625,0.0,2711.393798828125,0.9260260462760924,1.0,0.0,3.0,1.0,0.0
17755320,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8930653929710388,0.325337678194046,0.293914645910263,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9935438632965088,0.4441254734992981,0.4214158952236175,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9678337574005128,0.4060497879981994,0.2846262753009796,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9597839117050172,0.3961482048034668,0.376018077135086,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.7669457197189331,0.2038811892271042,0.9260987639427184,285.01251220703125,284.95001220703125,299.9037780761719,296.720947265625,298.341552734375,297.1747131347656,285.0089416503906,1.0,0.5053678750991821,0.6301910877227783,0.6301910877227783,1.0,1.0,-2.76340389251709,1.1776857376098633,1.585718035697937,0.5547034740447998,0.9743857979774476,0.9743857979774476,0.0,99.97881317138672,190.0,66314.84375,0.0,1670.72802734375,1.0,279.14306640625,283.3700561523437,299.7061462402344,303.9618225097656,293.1499938964844,293.1499938964844,278.8500061035156,32889.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826016366481781,1.0,0.0,0.0,3.753342866897583,3.753367424011232,9.400040994478332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11050.06640625,0.0,1627.27734375,1895.4371337890625,0.0,2711.393798828125,0.9260260462760924,1.0,0.0,3.0,1.0,0.0
17755380,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.868924081325531,0.3239624202251434,0.2930829524993896,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.970626175403595,0.4427097737789154,0.4201978743076324,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9406286478042604,0.4049100577831268,0.2841419577598572,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9319798350334167,0.3952967524528503,0.3756029605865478,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7461761832237244,0.2022180259227752,0.9200645685195924,284.8938293457031,284.95001220703125,299.9574890136719,296.7465515136719,298.3514709472656,297.1552734375,284.8966064453125,1.0,0.5093725919723511,0.6282254457473755,0.6282254457473755,1.0,1.0,-2.7530627250671387,1.1713297367095947,1.5817331075668335,0.5505876541137695,0.865895688533783,0.865895688533783,0.0,108.02362823486328,208.0,66632.5234375,0.0,1693.01318359375,1.0,278.85699462890625,283.2483825683594,299.7589416503906,304.1131896972656,293.1499938964844,293.1499938964844,279.1499938964844,39074.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321711421012878,1.0,0.0,0.0,3.624600172042847,3.624624490737915,8.766242558522208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.5390625,0.0,1527.935546875,1895.4371337890625,0.0,2768.666015625,0.9023545980453492,1.0,0.0,3.0,1.0,0.0
17755440,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.868924081325531,0.3239624202251434,0.2930829524993896,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.970626175403595,0.4427097737789154,0.4201978743076324,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9406286478042604,0.4049100577831268,0.2841419577598572,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9319798350334167,0.3952967524528503,0.3756029605865478,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7461761832237244,0.2022180259227752,0.9200645685195924,284.8938293457031,284.95001220703125,299.9574890136719,296.7465515136719,298.3514709472656,297.1552734375,284.8966064453125,1.0,0.5093725919723511,0.6282254457473755,0.6282254457473755,1.0,1.0,-2.7530627250671387,1.1713297367095947,1.5817331075668335,0.5505876541137695,0.865895688533783,0.865895688533783,0.0,108.02362823486328,208.0,66632.5234375,0.0,1693.01318359375,1.0,278.85699462890625,283.2483825683594,299.7589416503906,304.1131896972656,293.1499938964844,293.1499938964844,279.1499938964844,39074.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321711421012878,1.0,0.0,0.0,3.624600172042847,3.624624490737915,8.766242558522208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.5390625,0.0,1527.935546875,1895.4371337890625,0.0,2768.666015625,0.9023545980453492,1.0,0.0,3.0,1.0,0.0
17755500,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8591859936714172,0.3238445222377777,0.2928556203842163,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9598017334938048,0.44284588098526,0.4201415181159973,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.928512454032898,0.4048929810523987,0.2840405404567718,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9200047850608826,0.3953520059585571,0.3755716681480407,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7379009127616882,0.2017211467027664,0.917855441570282,285.01776123046875,284.95001220703125,299.9843139648437,296.7593078613281,298.3603210449219,297.1522827148437,285.0209350585937,1.0,0.511557936668396,0.6272426843643188,0.6272426843643188,1.0,1.0,-2.7499003410339355,1.169081449508667,1.5808188915252686,0.5489519238471985,0.9498679041862488,0.9498679041862488,0.0,111.91587829589844,208.0,65891.4140625,0.0,1706.5950927734375,1.0,279.1015930175781,283.3842468261719,299.7242126464844,303.90966796875,293.1499938964844,293.1499938964844,279.1499938964844,34277.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260027766227722,1.0,0.0,0.0,3.6723036766052246,3.672327756881714,8.998507610158413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.068359375,0.0,1545.1539306640625,1895.4371337890625,0.0,2711.267578125,0.9109301567077636,1.0,0.0,3.0,1.0,0.0
17755560,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8518273234367371,0.3239398896694183,0.2930256128311157,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9509487748146056,0.4433027803897857,0.4206048846244812,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9190966486930848,0.405102014541626,0.284245491027832,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9109261631965636,0.3956210315227508,0.3759031295776367,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7315141558647156,0.2014014720916748,0.916780412197113,285.0028381347656,284.95001220703125,300.0111389160156,296.77203369140625,298.3711242675781,297.1523132324219,285.0008544921875,1.0,0.5138851404190063,0.6264429688453674,0.6264429688453674,1.0,1.0,-2.75001072883606,1.1684744358062744,1.5815362930297852,0.5482620596885681,0.9611443877220154,0.9611443877220154,0.0,115.3782196044922,226.0,66057.0078125,0.0,1722.9971923828125,1.0,279.1427917480469,283.3651733398437,299.7494812011719,303.9883117675781,293.1499938964844,293.1499938964844,278.8500061035156,33432.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82416170835495,1.0,0.0,0.0,3.740981340408325,3.7410056591033936,9.338225481769769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11016.349609375,0.0,1617.07763671875,1895.4371337890625,0.0,2694.167236328125,0.9237456917762756,1.0,0.0,3.0,1.0,0.0
17755620,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8364242315292358,0.32319375872612,0.2928623557090759,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9312216639518738,0.4435878992080688,0.4213221073150635,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9002715945243835,0.4046425819396972,0.2843092679977417,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.893217921257019,0.395443707704544,0.3762194812297821,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7181304693222046,0.2004941999912262,0.9144993424415588,284.90264892578125,284.95001220703125,300.064697265625,296.7973937988281,298.3890686035156,297.1463623046875,284.9053039550781,1.0,0.5189048647880554,0.6248435974121094,0.6248435974121094,1.0,1.0,-2.7483959197998047,1.166401982307434,1.5819939374923706,0.5465536713600159,0.8667221665382385,0.8667221665382385,0.0,123.2623519897461,244.0,66556.6875,0.0,1757.54052734375,1.0,278.8570861816406,283.2553100585937,299.8076171875,304.1521911621094,293.1499938964844,293.1499938964844,279.1499938964844,38872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829815685749054,1.0,0.0,0.0,3.615286350250244,3.615310430526733,8.721248718757124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3359375,0.0,1516.1795654296875,1895.4371337890625,0.0,2746.729736328125,0.9002374410629272,1.0,0.0,3.0,1.0,0.0
17755680,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8364242315292358,0.32319375872612,0.2928623557090759,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9312216639518738,0.4435878992080688,0.4213221073150635,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9002715945243835,0.4046425819396972,0.2843092679977417,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.893217921257019,0.395443707704544,0.3762194812297821,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7181304693222046,0.2004941999912262,0.9144993424415588,284.90264892578125,284.95001220703125,300.064697265625,296.7973937988281,298.3890686035156,297.1463623046875,284.9053039550781,1.0,0.5189048647880554,0.6248435974121094,0.6248435974121094,1.0,1.0,-2.7483959197998047,1.166401982307434,1.5819939374923706,0.5465536713600159,0.8667221665382385,0.8667221665382385,0.0,123.2623519897461,244.0,66556.6875,0.0,1757.54052734375,1.0,278.8570861816406,283.2553100585937,299.8076171875,304.1521911621094,293.1499938964844,293.1499938964844,279.1499938964844,38872.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829815685749054,1.0,0.0,0.0,3.615286350250244,3.615310430526733,8.721248718757124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.3359375,0.0,1516.1795654296875,1895.4371337890625,0.0,2746.729736328125,0.9002374410629272,1.0,0.0,3.0,1.0,0.0
17755740,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8235119581222534,0.3234156668186188,0.2931111752986908,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9141383171081544,0.4448793828487396,0.4225850105285644,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8851091861724854,0.4051346480846405,0.2846898138523102,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8783669471740723,0.3960691690444946,0.3768956065177917,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7056962847709656,0.2000947594642639,0.9135069847106934,285.0108337402344,284.95001220703125,300.11822509765625,296.8226013183594,298.41229248046875,297.1493835449219,285.00860595703125,1.0,0.5244019031524658,0.6232442259788513,0.6232442259788513,1.0,1.0,-2.750282287597656,1.1659526824951172,1.5843297243118286,0.5455136895179749,0.9669958353042604,0.9669958353042604,0.0,131.23231506347656,262.0,66132.15625,0.0,1797.756103515625,1.0,279.1430053710937,283.3685913085937,299.8019714355469,304.0437316894531,293.1499938964844,293.1499938964844,278.8500061035156,33158.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222724795341492,1.0,0.0,0.0,3.742790460586548,3.7428150177001953,9.347260174763504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.9453125,0.0,1617.074462890625,1895.4371337890625,0.0,2676.635009765625,0.9238651990890504,1.0,0.0,3.0,1.0,0.0
17755800,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8235119581222534,0.3234156668186188,0.2931111752986908,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9141383171081544,0.4448793828487396,0.4225850105285644,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8851091861724854,0.4051346480846405,0.2846898138523102,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8783669471740723,0.3960691690444946,0.3768956065177917,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7056962847709656,0.2000947594642639,0.9135069847106934,285.0108337402344,284.95001220703125,300.11822509765625,296.8226013183594,298.41229248046875,297.1493835449219,285.00860595703125,1.0,0.5244019031524658,0.6232442259788513,0.6232442259788513,1.0,1.0,-2.750282287597656,1.1659526824951172,1.5843297243118286,0.5455136895179749,0.9669958353042604,0.9669958353042604,0.0,131.23231506347656,262.0,66132.15625,0.0,1797.756103515625,1.0,279.1430053710937,283.3685913085937,299.8019714355469,304.0437316894531,293.1499938964844,293.1499938964844,278.8500061035156,33158.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222724795341492,1.0,0.0,0.0,3.742790460586548,3.7428150177001953,9.347260174763504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.9453125,0.0,1617.074462890625,1895.4371337890625,0.0,2676.635009765625,0.9238651990890504,1.0,0.0,3.0,1.0,0.0
17755860,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8100606799125671,0.3227253556251526,0.2930711805820465,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8982283473014832,0.4454309046268463,0.4236723482608795,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8699358105659485,0.4047748446464538,0.2848818600177765,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8636221289634705,0.3959858417510986,0.3773817420005798,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6926329135894775,0.1993954926729202,0.9125476479530334,284.9037780761719,284.95001220703125,300.1717224121094,296.8476867675781,298.4313659667969,297.1456298828125,284.9064636230469,1.0,0.5303540825843811,0.6215552687644958,0.6215552687644958,1.0,1.0,-2.751208782196045,1.1649470329284668,1.5862618684768677,0.5442720055580139,0.8712606430053711,0.8712606430053711,0.0,140.17044067382812,280.0,66746.375,0.0,1841.0897216796875,1.0,278.8570251464844,283.2509155273437,299.8607482910156,304.2174377441406,293.1499938964844,293.1499938964844,279.1499938964844,38645.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285281658172607,1.0,0.0,0.0,3.629095077514648,3.629119396209717,8.787998808656994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.6044921875,0.0,1529.7154541015625,1895.4371337890625,0.0,2734.748779296875,0.9030669331550598,1.0,0.0,3.0,1.0,0.0
17755920,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8100606799125671,0.3227253556251526,0.2930711805820465,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8982283473014832,0.4454309046268463,0.4236723482608795,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8699358105659485,0.4047748446464538,0.2848818600177765,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8636221289634705,0.3959858417510986,0.3773817420005798,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6926329135894775,0.1993954926729202,0.9125476479530334,284.9037780761719,284.95001220703125,300.1717224121094,296.8476867675781,298.4313659667969,297.1456298828125,284.9064636230469,1.0,0.5303540825843811,0.6215552687644958,0.6215552687644958,1.0,1.0,-2.751208782196045,1.1649470329284668,1.5862618684768677,0.5442720055580139,0.8712606430053711,0.8712606430053711,0.0,140.17044067382812,280.0,66746.375,0.0,1841.0897216796875,1.0,278.8570251464844,283.2509155273437,299.8607482910156,304.2174377441406,293.1499938964844,293.1499938964844,279.1499938964844,38645.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285281658172607,1.0,0.0,0.0,3.629095077514648,3.629119396209717,8.787998808656994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9907.6044921875,0.0,1529.7154541015625,1895.4371337890625,0.0,2734.748779296875,0.9030669331550598,1.0,0.0,3.0,1.0,0.0
17755980,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7972597479820251,0.322928786277771,0.2933599054813385,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.884640097618103,0.4468528032302856,0.4251176416873932,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8566816449165344,0.4052892923355102,0.285320907831192,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8507455587387085,0.3966106474399566,0.3781214952468872,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6808657050132751,0.1990940868854522,0.912307858467102,285.0137939453125,284.95001220703125,300.22515869140625,296.8726501464844,298.4549255371094,297.14959716796875,285.01153564453125,1.0,0.53672194480896,0.6198663115501404,0.6198663115501404,1.0,1.0,-2.7544140815734863,1.1649940013885498,1.5894200801849363,0.5433899760246277,0.9741862416267396,0.9741862416267396,0.0,149.3865966796875,298.0,66353.703125,0.0,1889.2989501953125,1.0,279.14312744140625,283.3653869628906,299.8538513183594,304.11016845703125,293.1499938964844,293.1499938964844,278.8500061035156,33072.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213520646095276,1.0,0.0,0.0,3.758367776870728,3.758392333984375,9.425227176507178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.357421875,0.0,1634.55517578125,1895.4371337890625,0.0,2668.10009765625,0.9273327589035034,1.0,0.0,3.0,1.0,0.0
17756040,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7972597479820251,0.322928786277771,0.2933599054813385,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.884640097618103,0.4468528032302856,0.4251176416873932,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8566816449165344,0.4052892923355102,0.285320907831192,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8507455587387085,0.3966106474399566,0.3781214952468872,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6808657050132751,0.1990940868854522,0.912307858467102,285.0137939453125,284.95001220703125,300.22515869140625,296.8726501464844,298.4549255371094,297.14959716796875,285.01153564453125,1.0,0.53672194480896,0.6198663115501404,0.6198663115501404,1.0,1.0,-2.7544140815734863,1.1649940013885498,1.5894200801849363,0.5433899760246277,0.9741862416267396,0.9741862416267396,0.0,149.3865966796875,298.0,66353.703125,0.0,1889.2989501953125,1.0,279.14312744140625,283.3653869628906,299.8538513183594,304.11016845703125,293.1499938964844,293.1499938964844,278.8500061035156,33072.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213520646095276,1.0,0.0,0.0,3.758367776870728,3.758392333984375,9.425227176507178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.357421875,0.0,1634.55517578125,1895.4371337890625,0.0,2668.10009765625,0.9273327589035034,1.0,0.0,3.0,1.0,0.0
17756100,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7910799384117126,0.3226243257522583,0.2935115396976471,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.878229022026062,0.4472573399543762,0.4259008169174194,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8504871726036072,0.4051764607429504,0.2855616509914398,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8447297811508179,0.396607369184494,0.3785151243209839,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.6753208041191101,0.1988138109445572,0.91242116689682,284.8725280761719,284.95001220703125,300.2518615722656,296.88507080078125,298.4649963378906,297.14874267578125,284.86773681640625,1.0,0.5400623083114624,0.6190217733383179,0.6190217733383179,1.0,1.0,-2.7564406394958496,1.165190577507019,1.59125018119812,0.5431169271469116,0.8791418075561523,0.8791418075561523,0.0,154.1977081298828,298.0,67269.3671875,0.0,1915.055908203125,1.0,278.8952331542969,283.2069396972656,299.91387939453125,304.3494567871094,293.1499938964844,293.1499938964844,278.8500061035156,37100.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268958926200867,1.0,0.0,0.0,3.734553575515747,3.7345786094665527,9.30616295136133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10730.310546875,0.0,1637.7158203125,1895.4371337890625,0.0,2719.568603515625,0.9228150844573976,1.0,0.0,3.0,1.0,0.0
17756160,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7840318083763123,0.3221361041069031,0.2932962477207184,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8710470199584961,0.4475111663341522,0.4263635575771332,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8435802459716797,0.4048814177513122,0.2855302095413208,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8380357623100281,0.3964299261569977,0.3785901069641113,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6691644787788391,0.1984355300664901,0.9118335247039796,284.9017028808594,284.95001220703125,300.2785339355469,296.8974609375,298.47393798828125,297.1460876464844,284.9044494628906,1.0,0.5434818863868713,0.6181536316871643,0.6181536316871643,1.0,1.0,-2.7560858726501465,1.164273023605347,1.5918129682540894,0.5422243475914001,0.8755815029144287,0.8755815029144287,0.0,159.62730407714844,286.0,67017.0703125,0.0,1940.017578125,1.0,278.8571472167969,283.242431640625,299.9117126464844,304.286865234375,293.1499938964844,293.1499938964844,279.1499938964844,38580.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278171420097351,1.0,0.0,0.0,3.650831699371338,3.650856256484986,8.893586027625133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.533203125,0.0,1553.4044189453125,1895.4371337890625,0.0,2728.134521484375,0.9077396988868712,1.0,0.0,3.0,1.0,0.0
