time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.7770964503288269,0.3221677243709564,0.2932771444320678,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8640838861465454,0.4484435021877289,0.4272099733352661,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8368341326713562,0.4051410853862762,0.2856786549091339,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8314533233642578,0.3967230319976806,0.3788708448410034,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.6630340218544006,0.1982239335775375,0.911408007144928,285.0321960449219,284.95001220703125,300.31268310546875,296.9132995605469,298.4886474609375,297.14825439453125,285.0307922363281,1.0,0.5472540855407715,0.6170424222946167,0.6170424222946167,1.0,1.0,-2.7570788860321045,1.1637693643569946,1.5933094024658203,0.5413234829902649,0.9744109511375428,0.9744109511375428,0.0,165.52552795410156,286.0,66447.828125,0.0,1969.3116455078125,1.0,279.1219482421875,283.3782958984375,299.8821105957031,304.1142883300781,293.1499938964844,293.1499938964844,279.1499938964844,33176.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212764859199524,1.0,0.0,0.0,3.731743574142456,3.731767892837525,9.29216412259848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.4775390625,0.0,1604.4306640625,1895.4371337890625,0.0,2667.39892578125,0.9225434064865112,1.0,0.0,3.0,1.0,0.0
17756280,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7742354273796082,0.3222465515136719,0.2934662699699402,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.861240029335022,0.4490326941013336,0.4278816878795624,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8340426087379456,0.4053569436073303,0.2859162390232086,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8287040591239929,0.3969494998455047,0.3791989386081695,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6604514718055725,0.1981518119573593,0.9115766882896424,285.01483154296875,284.95001220703125,300.3318786621094,296.92218017578125,298.49737548828125,297.1502380371094,285.0126037597656,1.0,0.5492103099822998,0.6164173483848572,0.6164173483848572,1.0,1.0,-2.758995294570923,1.164101243019104,1.5948941707611084,0.5411565899848938,0.9805392026901244,0.9805392026901244,0.0,168.2932891845703,274.0,66605.3046875,0.0,1985.367431640625,1.0,279.1432800292969,283.3600769042969,299.9039611816406,304.1775207519531,293.1499938964844,293.1499938964844,278.8500061035156,33097.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820763111114502,1.0,0.0,0.0,3.7775142192840576,3.777539014816284,9.521502875031728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.5302734375,0.0,1657.2437744140625,1895.4371337890625,0.0,2662.640380859375,0.931679368019104,1.0,0.0,3.0,1.0,0.0
17756340,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7660532593727112,0.3214358389377594,0.2932780981063843,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8533352613449097,0.4497450292110443,0.4290885627269745,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8261748552322388,0.4049667418003082,0.286056250333786,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8209661841392517,0.3967237174510956,0.379512757062912,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6533345580101013,0.1975135505199432,0.91070818901062,284.8993530273437,284.95001220703125,300.3851928710937,296.94677734375,298.51629638671875,297.1470031738281,284.9022216796875,1.0,0.553997278213501,0.61468106508255,0.61468106508255,1.0,1.0,-2.759728193283081,1.162886142730713,1.5968421697616575,0.5396727323532104,0.8791322708129883,0.8791322708129883,0.0,175.89292907714844,262.0,67262.875,0.0,2022.291748046875,1.0,278.85675048828125,283.2341003417969,299.9610290527344,304.35308837890625,293.1499938964844,293.1499938964844,279.1499938964844,38625.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827232837677002,1.0,0.0,0.0,3.6706020832061768,3.6706268787384033,8.990169817479909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.8984375,0.0,1575.9642333984375,1895.4371337890625,0.0,2722.70166015625,0.9121885299682616,1.0,0.0,3.0,1.0,0.0
17756400,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7660532593727112,0.3214358389377594,0.2932780981063843,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8533352613449097,0.4497450292110443,0.4290885627269745,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8261748552322388,0.4049667418003082,0.286056250333786,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8209661841392517,0.3967237174510956,0.379512757062912,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6533345580101013,0.1975135505199432,0.91070818901062,284.8993530273437,284.95001220703125,300.3851928710937,296.94677734375,298.51629638671875,297.1470031738281,284.9022216796875,1.0,0.553997278213501,0.61468106508255,0.61468106508255,1.0,1.0,-2.759728193283081,1.162886142730713,1.5968421697616575,0.5396727323532104,0.8791322708129883,0.8791322708129883,0.0,175.89292907714844,262.0,67262.875,0.0,2022.291748046875,1.0,278.85675048828125,283.2341003417969,299.9610290527344,304.35308837890625,293.1499938964844,293.1499938964844,279.1499938964844,38625.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827232837677002,1.0,0.0,0.0,3.6706020832061768,3.6706268787384033,8.990169817479909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.8984375,0.0,1575.9642333984375,1895.4371337890625,0.0,2722.70166015625,0.9121885299682616,1.0,0.0,3.0,1.0,0.0
17756460,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7603688836097717,0.3215836584568023,0.2933661639690399,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8480209708213806,0.4513318538665771,0.4305538535118103,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8206413984298706,0.4055123627185821,0.2864011228084564,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8154259920120239,0.3972509801387787,0.3800079524517059,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6482574939727783,0.1972671151161193,0.9100842475891112,285.0151672363281,284.95001220703125,300.4384765625,296.97125244140625,298.5398254394531,297.1516418457031,285.0129699707031,1.0,0.5578959584236145,0.6129873394966125,0.6129873394966125,1.0,1.0,-2.761847972869873,1.1623494625091553,1.5994985103607178,0.538368821144104,0.985288679599762,0.985288679599762,0.0,181.83499145507807,250.0,66812.4140625,0.0,2053.681884765625,1.0,279.1434020996094,283.3547668457031,299.9526672363281,304.2406005859375,293.1499938964844,293.1499938964844,278.8500061035156,33164.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820091962814331,1.0,0.0,0.0,3.794128656387329,3.794153690338135,9.605442983229295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.4013671875,0.0,1677.458251953125,1895.4371337890625,0.0,2656.42138671875,0.9354845285415648,1.0,0.0,3.0,1.0,0.0
17756520,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7603688836097717,0.3215836584568023,0.2933661639690399,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8480209708213806,0.4513318538665771,0.4305538535118103,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8206413984298706,0.4055123627185821,0.2864011228084564,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8154259920120239,0.3972509801387787,0.3800079524517059,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6482574939727783,0.1972671151161193,0.9100842475891112,285.0151672363281,284.95001220703125,300.4384765625,296.97125244140625,298.5398254394531,297.1516418457031,285.0129699707031,1.0,0.5578959584236145,0.6129873394966125,0.6129873394966125,1.0,1.0,-2.761847972869873,1.1623494625091553,1.5994985103607178,0.538368821144104,0.985288679599762,0.985288679599762,0.0,181.83499145507807,250.0,66812.4140625,0.0,2053.681884765625,1.0,279.1434020996094,283.3547668457031,299.9526672363281,304.2406005859375,293.1499938964844,293.1499938964844,278.8500061035156,33164.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820091962814331,1.0,0.0,0.0,3.794128656387329,3.794153690338135,9.605442983229295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11193.4013671875,0.0,1677.458251953125,1895.4371337890625,0.0,2656.42138671875,0.9354845285415648,1.0,0.0,3.0,1.0,0.0
17756580,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.755528450012207,0.3208225071430206,0.2931286096572876,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8437032699584961,0.4521034359931946,0.4317204654216766,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8159288763999939,0.4052066206932068,0.2865264415740967,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8106792569160461,0.3970485329627991,0.3802436888217926,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6440404653549194,0.196675032377243,0.9089457988739014,284.8975524902344,284.95001220703125,300.4917297363281,296.9956359863281,298.5588684082031,297.14892578125,284.9004821777344,1.0,0.5609773993492126,0.611293613910675,0.611293613910675,1.0,1.0,-2.7620370388031006,1.1608847379684448,1.6011523008346558,0.5367218255996704,0.8820077180862427,0.8820077180862427,0.0,186.86854553222656,238.0,67465.6328125,0.0,2077.693115234375,1.0,278.85662841796875,283.2268371582031,300.009521484375,304.41558837890625,293.1499938964844,293.1499938964844,279.1499938964844,38663.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264747262001038,1.0,0.0,0.0,3.6875369548797607,3.6875619888305664,9.073316959984368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.685546875,0.0,1595.466064453125,1895.4371337890625,0.0,2715.653564453125,0.9159610271453856,1.0,0.0,3.0,1.0,0.0
17756640,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.755528450012207,0.3208225071430206,0.2931286096572876,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8437032699584961,0.4521034359931946,0.4317204654216766,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8159288763999939,0.4052066206932068,0.2865264415740967,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8106792569160461,0.3970485329627991,0.3802436888217926,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6440404653549194,0.196675032377243,0.9089457988739014,284.8975524902344,284.95001220703125,300.4917297363281,296.9956359863281,298.5588684082031,297.14892578125,284.9004821777344,1.0,0.5609773993492126,0.611293613910675,0.611293613910675,1.0,1.0,-2.7620370388031006,1.1608847379684448,1.6011523008346558,0.5367218255996704,0.8820077180862427,0.8820077180862427,0.0,186.86854553222656,238.0,67465.6328125,0.0,2077.693115234375,1.0,278.85662841796875,283.2268371582031,300.009521484375,304.41558837890625,293.1499938964844,293.1499938964844,279.1499938964844,38663.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264747262001038,1.0,0.0,0.0,3.6875369548797607,3.6875619888305664,9.073316959984368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10025.685546875,0.0,1595.466064453125,1895.4371337890625,0.0,2715.653564453125,0.9159610271453856,1.0,0.0,3.0,1.0,0.0
17756700,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7535160779953003,0.3208343088626861,0.2929816246032715,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8419821858406067,0.4528450965881347,0.432272732257843,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8139534592628479,0.4054322242736816,0.2865651249885559,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8086643815040588,0.397246241569519,0.3803126513957977,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6422572135925293,0.1965240389108657,0.90817391872406,285.0269775390625,284.95001220703125,300.5183410644531,297.0077819824219,298.57012939453125,297.1505432128906,285.0306701660156,1.0,0.5622186064720154,0.6104466915130615,0.6104466915130615,1.0,1.0,-2.761720895767212,1.1599723100662231,1.6017484664916992,0.535702109336853,0.9717648029327391,0.9717648029327391,0.0,188.982162475586,238.0,66764.140625,0.0,2087.139404296875,1.0,279.10308837890625,283.3675537109375,299.9759521484375,304.2172241210937,293.1499938964844,293.1499938964844,279.1499938964844,34123.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207287788391113,1.0,0.0,0.0,3.736265420913696,3.7362897396087646,9.314696285400714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.626953125,0.0,1616.9041748046875,1895.4371337890625,0.0,2662.322021484375,0.9250921607017516,1.0,0.0,3.0,1.0,0.0
17756760,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7525213360786438,0.3210278451442718,0.2931735813617706,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8412598371505737,0.4537597894668579,0.4331508874893188,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8129849433898926,0.4058510065078735,0.2868651449680328,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8076388835906982,0.3976113200187683,0.3806722462177276,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.641257643699646,0.1964800059795379,0.908088445663452,285.01593017578125,284.95001220703125,300.5449523925781,297.0199279785156,298.58251953125,297.154052734375,285.0139465332031,1.0,0.5632882118225098,0.6096143126487732,0.6096143126487732,1.0,1.0,-2.7636947631835938,1.1601120233535769,1.603582739830017,0.5352451801300049,0.9895500540733336,0.9895500540733336,0.0,190.3736724853516,226.0,66987.03125,0.0,2096.91357421875,1.0,279.1432800292969,283.3504943847656,300.00103759765625,304.30084228515625,293.1499938964844,293.1499938964844,278.8500061035156,33221.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192885518074036,1.0,0.0,0.0,3.8076231479644775,3.807648181915283,9.673890417616349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.1240234375,0.0,1694.01708984375,1895.4371337890625,0.0,2648.9794921875,0.93869149684906,1.0,0.0,3.0,1.0,0.0
17756820,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7499688267707825,0.3203254044055938,0.2929049730300903,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8393986225128174,0.4545958638191223,0.4342911541461944,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8105564713478088,0.4056477546691894,0.2869962453842163,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8051301836967468,0.3974461853504181,0.3808545768260956,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6389818787574768,0.195943221449852,0.9067699313163756,284.8962097167969,284.95001220703125,300.5981750488281,297.0440673828125,298.6016540527344,297.1517333984375,284.899169921875,1.0,0.5648956298828125,0.6079494953155518,0.6079494953155518,1.0,1.0,-2.7635412216186523,1.1584867238998413,1.605054497718811,0.5334560871124268,0.884745180606842,0.884745180606842,0.0,193.0987548828125,214.0,67642.6171875,0.0,2109.505126953125,1.0,278.8565368652344,283.2203369140625,300.05767822265625,304.4759826660156,293.1499938964844,293.1499938964844,279.1499938964844,38680.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255998492240906,1.0,0.0,0.0,3.702538967132568,3.702564001083374,9.147292416855636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.458984375,0.0,1612.753173828125,1895.4371337890625,0.0,2707.524169921875,0.9192919731140136,1.0,0.0,3.0,1.0,0.0
17756880,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7499688267707825,0.3203254044055938,0.2929049730300903,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8393986225128174,0.4545958638191223,0.4342911541461944,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8105564713478088,0.4056477546691894,0.2869962453842163,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8051301836967468,0.3974461853504181,0.3808545768260956,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6389818787574768,0.195943221449852,0.9067699313163756,284.8962097167969,284.95001220703125,300.5981750488281,297.0440673828125,298.6016540527344,297.1517333984375,284.899169921875,1.0,0.5648956298828125,0.6079494953155518,0.6079494953155518,1.0,1.0,-2.7635412216186523,1.1584867238998413,1.605054497718811,0.5334560871124268,0.884745180606842,0.884745180606842,0.0,193.0987548828125,214.0,67642.6171875,0.0,2109.505126953125,1.0,278.8565368652344,283.2203369140625,300.05767822265625,304.4759826660156,293.1499938964844,293.1499938964844,279.1499938964844,38680.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255998492240906,1.0,0.0,0.0,3.702538967132568,3.702564001083374,9.147292416855636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.458984375,0.0,1612.753173828125,1895.4371337890625,0.0,2707.524169921875,0.9192919731140136,1.0,0.0,3.0,1.0,0.0
17756940,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7488945722579956,0.3205938935279846,0.2929210364818573,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.839056134223938,0.4563264846801758,0.4357005059719085,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8096718788146973,0.4064051508903503,0.2873458564281463,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8041559457778931,0.3980526924133301,0.3812344372272491,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.637832522392273,0.1958056539297104,0.9057556986808776,285.0166931152344,284.95001220703125,300.6513671875,297.0681457519531,298.6254272460937,297.15728759765625,285.0145568847656,1.0,0.5658390522003174,0.6062846779823303,0.6062846779823303,1.0,1.0,-2.764904737472534,1.157559156417847,1.607345461845398,0.5318610072135925,0.9937013387680054,0.9937013387680054,0.0,194.43698120117188,202.0,67144.078125,0.0,2118.056640625,1.0,279.14361572265625,283.3459777832031,300.049072265625,304.36004638671875,293.1499938964844,293.1499938964844,278.8500061035156,33255.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183681964874268,1.0,0.0,0.0,3.821067333221436,3.82109260559082,9.74232648331963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.068359375,0.0,1710.4541015625,1895.4371337890625,0.0,2640.4580078125,0.9416453838348388,1.0,0.0,3.0,1.0,0.0
17757000,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7488945722579956,0.3205938935279846,0.2929210364818573,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.839056134223938,0.4563264846801758,0.4357005059719085,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8096718788146973,0.4064051508903503,0.2873458564281463,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8041559457778931,0.3980526924133301,0.3812344372272491,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.637832522392273,0.1958056539297104,0.9057556986808776,285.0166931152344,284.95001220703125,300.6513671875,297.0681457519531,298.6254272460937,297.15728759765625,285.0145568847656,1.0,0.5658390522003174,0.6062846779823303,0.6062846779823303,1.0,1.0,-2.764904737472534,1.157559156417847,1.607345461845398,0.5318610072135925,0.9937013387680054,0.9937013387680054,0.0,194.43698120117188,202.0,67144.078125,0.0,2118.056640625,1.0,279.14361572265625,283.3459777832031,300.049072265625,304.36004638671875,293.1499938964844,293.1499938964844,278.8500061035156,33255.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183681964874268,1.0,0.0,0.0,3.821067333221436,3.82109260559082,9.74232648331963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.068359375,0.0,1710.4541015625,1895.4371337890625,0.0,2640.4580078125,0.9416453838348388,1.0,0.0,3.0,1.0,0.0
17757060,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7480749487876892,0.3199476897716522,0.2926315367221832,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8390912413597107,0.4572246372699737,0.4368249773979187,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8091580867767334,0.4063104093074798,0.2874966263771057,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8035862445831299,0.397925466299057,0.3813768029212951,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.637017548084259,0.1953260749578476,0.9043214917182922,284.8948669433594,284.95001220703125,300.7045288085937,297.0921325683594,298.6445007324219,297.1552734375,284.8978576660156,1.0,0.5661775469779968,0.6046247482299805,0.6046247482299805,1.0,1.0,-2.764543533325196,1.1557987928390503,1.6087448596954346,0.5300366282463074,0.8873687982559204,0.8873687982559204,0.0,195.12535095214844,190.0,67804.140625,0.0,2120.7119140625,1.0,278.8564453125,283.2140197753906,300.1056213378906,304.53521728515625,293.1499938964844,293.1499938964844,279.1499938964844,38690.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246621489524841,1.0,0.0,0.0,3.71658992767334,3.7166149616241455,9.216851140081416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.3447265625,0.0,1629.0213623046875,1895.4371337890625,0.0,2698.813720703125,0.9224050641059875,1.0,0.0,3.0,1.0,0.0
17757120,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7480749487876892,0.3199476897716522,0.2926315367221832,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8390912413597107,0.4572246372699737,0.4368249773979187,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8091580867767334,0.4063104093074798,0.2874966263771057,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8035862445831299,0.397925466299057,0.3813768029212951,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.637017548084259,0.1953260749578476,0.9043214917182922,284.8948669433594,284.95001220703125,300.7045288085937,297.0921325683594,298.6445007324219,297.1552734375,284.8978576660156,1.0,0.5661775469779968,0.6046247482299805,0.6046247482299805,1.0,1.0,-2.764543533325196,1.1557987928390503,1.6087448596954346,0.5300366282463074,0.8873687982559204,0.8873687982559204,0.0,195.12535095214844,190.0,67804.140625,0.0,2120.7119140625,1.0,278.8564453125,283.2140197753906,300.1056213378906,304.53521728515625,293.1499938964844,293.1499938964844,279.1499938964844,38690.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246621489524841,1.0,0.0,0.0,3.71658992767334,3.7166149616241455,9.216851140081416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10087.3447265625,0.0,1629.0213623046875,1895.4371337890625,0.0,2698.813720703125,0.9224050641059875,1.0,0.0,3.0,1.0,0.0
17757180,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7485543489456177,0.3202758133411407,0.292626291513443,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8404712080955505,0.459026038646698,0.438221126794815,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8100457191467285,0.4071853160858154,0.2878686785697937,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8043900728225708,0.3985744714736938,0.3817181587219238,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6371772289276123,0.195246085524559,0.9032036066055298,285.0174865722656,284.95001220703125,300.7577209472656,297.1159973144531,298.66827392578125,297.1611633300781,285.015380859375,1.0,0.5659444332122803,0.6029648184776306,0.6029648184776306,1.0,1.0,-2.7657217979431152,1.154739499092102,1.6109821796417236,0.5284431576728821,0.9976696968078612,0.9976696968078612,0.0,194.5669708251953,178.0,67287.546875,0.0,2120.024169921875,1.0,279.1437072753906,283.3418884277344,300.0968322753906,304.4178466796875,293.1499938964844,293.1499938964844,278.8500061035156,33291.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174116015434265,1.0,0.0,0.0,3.833014965057373,3.833040475845337,9.803345619729953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.904296875,0.0,1725.1942138671875,1895.4371337890625,0.0,2631.606201171875,0.9443759918212892,1.0,0.0,3.0,1.0,0.0
17757240,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7485543489456177,0.3202758133411407,0.292626291513443,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8404712080955505,0.459026038646698,0.438221126794815,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8100457191467285,0.4071853160858154,0.2878686785697937,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8043900728225708,0.3985744714736938,0.3817181587219238,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6371772289276123,0.195246085524559,0.9032036066055298,285.0174865722656,284.95001220703125,300.7577209472656,297.1159973144531,298.66827392578125,297.1611633300781,285.015380859375,1.0,0.5659444332122803,0.6029648184776306,0.6029648184776306,1.0,1.0,-2.7657217979431152,1.154739499092102,1.6109821796417236,0.5284431576728821,0.9976696968078612,0.9976696968078612,0.0,194.5669708251953,178.0,67287.546875,0.0,2120.024169921875,1.0,279.1437072753906,283.3418884277344,300.0968322753906,304.4178466796875,293.1499938964844,293.1499938964844,278.8500061035156,33291.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174116015434265,1.0,0.0,0.0,3.833014965057373,3.833040475845337,9.803345619729953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.904296875,0.0,1725.1942138671875,1895.4371337890625,0.0,2631.606201171875,0.9443759918212892,1.0,0.0,3.0,1.0,0.0
17757300,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.749180018901825,0.3200817108154297,0.292665958404541,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8415802121162415,0.4596006572246551,0.4389649927616119,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.810921311378479,0.4072957932949066,0.2881025671958923,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8052335381507874,0.3986238837242126,0.3819410502910614,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.6375982165336609,0.1950893700122833,0.9028428792953492,284.87158203125,284.95001220703125,300.7843017578125,297.1278991699219,298.6784362792969,297.16131591796875,284.8659362792969,1.0,0.5656387805938721,0.6021348834037781,0.6021348834037781,1.0,1.0,-2.7667837142944336,1.154399871826172,1.6123837232589722,0.5278552770614624,0.9001964330673218,0.9001964330673218,0.0,193.8884735107422,178.0,68241.6875,0.0,2118.5654296875,1.0,278.8935852050781,283.17724609375,300.1557006835937,304.657958984375,293.1499938964844,293.1499938964844,278.8500061035156,36891.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228240013122559,1.0,0.0,0.0,3.814554929733277,3.8145809173583984,9.709146979730576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10936.0791015625,0.0,1731.0364990234375,1895.4371337890625,0.0,2681.751708984375,0.9408048391342164,1.0,0.0,3.0,1.0,0.0
17757360,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7491915822029114,0.3196872770786285,0.292324811220169,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8421303629875183,0.459987461566925,0.4393391013145447,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8111955523490906,0.4072068929672241,0.2880507707595825,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8054884076118469,0.3984871804714203,0.3818308413028717,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6375882625579834,0.1948247700929641,0.9017024040222168,284.8933410644531,284.95001220703125,300.8108825683594,297.1398010253906,298.6872863769531,297.1593322753906,284.8963623046875,1.0,0.5651920437812805,0.6013217568397522,0.6013217568397522,1.0,1.0,-2.7652602195739746,1.1528973579406738,1.6123627424240112,0.5266623497009277,0.8897628784179688,0.8897628784179688,0.0,193.4821929931641,166.0,67954.7109375,0.0,2114.155029296875,1.0,278.8565979003906,283.2076110839844,300.1532287597656,304.5936889648437,293.1499938964844,293.1499938964844,279.1499938964844,38693.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236700296401978,1.0,0.0,0.0,3.73039436340332,3.730419635772705,9.28544579892332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.423828125,0.0,1645.060546875,1895.4371337890625,0.0,2689.602783203125,0.9253969192504884,1.0,0.0,3.0,1.0,0.0
17757420,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7502168416976929,0.3199328780174255,0.2921953201293945,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8439306020736694,0.4613025486469269,0.4402272403240204,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8126223683357239,0.4078846275806427,0.2882502377033233,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.806868314743042,0.3989499509334564,0.3819535672664642,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6382981538772583,0.1947819739580154,0.900607705116272,285.0310363769531,284.95001220703125,300.8491516113281,297.1568908691406,298.7041931152344,297.16339111328125,285.02911376953125,1.0,0.5643383264541626,0.6001508235931396,0.6001508235931396,1.0,1.0,-2.7652363777160645,1.1517329216003418,1.6135035753250122,0.5253357291221619,0.996135413646698,0.996135413646698,0.0,192.1246032714844,166.0,67318.9453125,0.0,2107.72607421875,1.0,279.1305236816406,283.3508605957031,300.1268005371094,304.4276733398437,293.1499938964844,293.1499938964844,279.1499938964844,33309.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816716730594635,1.0,0.0,0.0,3.813526153564453,3.813551425933838,9.70390942711674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.171875,0.0,1701.793701171875,1895.4371337890625,0.0,2625.179443359375,0.9406400322914124,1.0,0.0,3.0,1.0,0.0
17757480,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.7510550618171692,0.3200718760490417,0.2923063039779663,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8450706601142883,0.4618574976921081,0.4407311081886291,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8136224150657654,0.408202052116394,0.2884556651115417,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8078447580337524,0.3991769850254059,0.3821434080600738,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.6389108300209045,0.1948015689849853,0.9005284309387207,285.01837158203125,284.95001220703125,300.8640441894531,297.1635131835937,298.7110595703125,297.1654663085937,285.0163269042969,1.0,0.5639487504959106,0.5996954441070557,0.5996954441070557,1.0,1.0,-2.76635479927063,1.151785969734192,1.6145689487457275,0.5251024961471558,1.0,1.0,0.0,191.2836761474609,154.0,67423.1640625,0.0,2105.591552734375,1.0,279.143798828125,283.3380126953125,300.1443176269531,304.474853515625,293.1499938964844,293.1499938964844,278.8500061035156,33333.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164255023002625,1.0,0.0,0.0,3.844272613525391,3.8442981243133545,9.861015541900997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.326171875,0.0,1739.2265625,1895.4371337890625,0.0,2622.486328125,0.946953058242798,1.0,0.0,3.0,1.0,0.0
17757540,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7530421614646912,0.3195366561412811,0.2920014262199402,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8482605814933777,0.4628792703151703,0.4418525993824005,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8162316679954529,0.4083402156829834,0.2886791825294494,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8103895783424377,0.3991272151470184,0.3822366893291473,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6404556035995483,0.1944371908903122,0.8990077376365662,284.89190673828125,284.95001220703125,300.9172058105469,297.1871337890625,298.7300109863281,297.16375732421875,284.8950500488281,1.0,0.5622616410255432,0.5980691909790039,0.5980691909790039,1.0,1.0,-2.7658965587615967,1.1499279737472534,1.6159685850143433,0.5232998728752136,0.8921541571617126,0.8921541571617126,0.0,188.67333984375,142.0,68103.2421875,0.0,2092.534912109375,1.0,278.8561096191406,283.201416015625,300.20068359375,304.65118408203125,293.1499938964844,293.1499938964844,279.1499938964844,38692.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226973414421082,1.0,0.0,0.0,3.7432613372802734,3.743286848068237,9.349611787001776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.7802734375,0.0,1660.079833984375,1895.4371337890625,0.0,2680.576171875,0.9282641410827636,1.0,0.0,3.0,1.0,0.0
17757600,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7530421614646912,0.3195366561412811,0.2920014262199402,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8482605814933777,0.4628792703151703,0.4418525993824005,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8162316679954529,0.4083402156829834,0.2886791825294494,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8103895783424377,0.3991272151470184,0.3822366893291473,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6404556035995483,0.1944371908903122,0.8990077376365662,284.89190673828125,284.95001220703125,300.9172058105469,297.1871337890625,298.7300109863281,297.16375732421875,284.8950500488281,1.0,0.5622616410255432,0.5980691909790039,0.5980691909790039,1.0,1.0,-2.7658965587615967,1.1499279737472534,1.6159685850143433,0.5232998728752136,0.8921541571617126,0.8921541571617126,0.0,188.67333984375,142.0,68103.2421875,0.0,2092.534912109375,1.0,278.8561096191406,283.201416015625,300.20068359375,304.65118408203125,293.1499938964844,293.1499938964844,279.1499938964844,38692.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226973414421082,1.0,0.0,0.0,3.7432613372802734,3.743286848068237,9.349611787001776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.7802734375,0.0,1660.079833984375,1895.4371337890625,0.0,2680.576171875,0.9282641410827636,1.0,0.0,3.0,1.0,0.0
17757660,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7562480568885803,0.3199518024921417,0.2919607162475586,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8527661561965942,0.464853286743164,0.443265289068222,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8200439214706421,0.4094624817371368,0.2891243398189544,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8140668869018555,0.3998342454433441,0.3825134932994842,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6429129242897034,0.1944693475961685,0.8978093862533569,285.0198974609375,284.95001220703125,300.97039794921875,297.210693359375,298.75390625,297.17022705078125,285.0180053710937,1.0,0.5601508617401123,0.596494734287262,0.596494734287262,1.0,1.0,-2.766965389251709,1.1488213539123535,1.618143916130066,0.5217335820198059,1.0,1.0,0.0,185.074951171875,130.0,67548.9296875,0.0,2077.314453125,1.0,279.14385986328125,283.3349609375,300.1914367675781,304.53094482421875,293.1499938964844,293.1499938964844,278.8500061035156,33439.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154265880584717,1.0,0.0,0.0,3.854022979736328,3.854048728942871,9.911101415127632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.4384765625,0.0,1751.995361328125,1895.4371337890625,0.0,2613.253173828125,0.9491786360740662,1.0,0.0,3.0,1.0,0.0
17757720,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7562480568885803,0.3199518024921417,0.2919607162475586,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8527661561965942,0.464853286743164,0.443265289068222,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8200439214706421,0.4094624817371368,0.2891243398189544,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8140668869018555,0.3998342454433441,0.3825134932994842,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.6429129242897034,0.1944693475961685,0.8978093862533569,285.0198974609375,284.95001220703125,300.97039794921875,297.210693359375,298.75390625,297.17022705078125,285.0180053710937,1.0,0.5601508617401123,0.596494734287262,0.596494734287262,1.0,1.0,-2.766965389251709,1.1488213539123535,1.618143916130066,0.5217335820198059,1.0,1.0,0.0,185.074951171875,130.0,67548.9296875,0.0,2077.314453125,1.0,279.14385986328125,283.3349609375,300.1914367675781,304.53094482421875,293.1499938964844,293.1499938964844,278.8500061035156,33439.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154265880584717,1.0,0.0,0.0,3.854022979736328,3.854048728942871,9.911101415127632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.4384765625,0.0,1751.995361328125,1895.4371337890625,0.0,2613.253173828125,0.9491786360740662,1.0,0.0,3.0,1.0,0.0
17757780,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7595721483230591,0.3194170296192169,0.2916105985641479,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8575921654701233,0.466024786233902,0.4444676339626312,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8240392804145813,0.4097388088703155,0.28940349817276,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8178784251213074,0.3997692167758941,0.3825458884239197,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.645616352558136,0.1941627711057663,0.8962993621826172,284.89288330078125,284.95001220703125,301.0235900878906,297.2341613769531,298.77301025390625,297.1689453125,284.8955078125,1.0,0.5576598644256592,0.59492027759552,0.59492027759552,1.0,1.0,-2.7665562629699707,1.1470022201538086,1.619554042816162,0.5199723839759827,0.8955610990524292,0.8955610990524292,0.0,181.16656494140625,118.0,68251.5,0.0,2058.216552734375,1.0,278.8568115234375,283.19683837890625,300.2471923828125,304.70782470703125,293.1499938964844,293.1499938964844,279.1499938964844,38614.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216415047645569,1.0,0.0,0.0,3.7563343048095694,3.756359815597534,9.415031740900304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.8544921875,0.0,1674.8516845703125,1895.4371337890625,0.0,2670.78369140625,0.9310557246208192,1.0,0.0,3.0,1.0,0.0
17757840,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7595721483230591,0.3194170296192169,0.2916105985641479,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8575921654701233,0.466024786233902,0.4444676339626312,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8240392804145813,0.4097388088703155,0.28940349817276,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8178784251213074,0.3997692167758941,0.3825458884239197,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.645616352558136,0.1941627711057663,0.8962993621826172,284.89288330078125,284.95001220703125,301.0235900878906,297.2341613769531,298.77301025390625,297.1689453125,284.8955078125,1.0,0.5576598644256592,0.59492027759552,0.59492027759552,1.0,1.0,-2.7665562629699707,1.1470022201538086,1.619554042816162,0.5199723839759827,0.8955610990524292,0.8955610990524292,0.0,181.16656494140625,118.0,68251.5,0.0,2058.216552734375,1.0,278.8568115234375,283.19683837890625,300.2471923828125,304.70782470703125,293.1499938964844,293.1499938964844,279.1499938964844,38614.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216415047645569,1.0,0.0,0.0,3.7563343048095694,3.756359815597534,9.415031740900304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.8544921875,0.0,1674.8516845703125,1895.4371337890625,0.0,2670.78369140625,0.9310557246208192,1.0,0.0,3.0,1.0,0.0
17757900,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7613776326179504,0.3195281326770782,0.2913919389247894,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8602015376091003,0.4669767320156097,0.4450387954711914,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8261807560920715,0.4102575182914734,0.2895159721374511,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8198976516723633,0.4000256359577179,0.3825000524520874,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.6470751762390137,0.1941478252410888,0.8953476548194885,285.0279846191406,284.95001220703125,301.0501708984375,297.2458801269531,298.7843322753906,297.1712951660156,285.0321960449219,1.0,0.5562679767608643,0.5941330790519714,0.5941330790519714,1.0,1.0,-2.765911102294922,1.145901083946228,1.6200101375579834,0.5188969969749451,0.988352596759796,0.988352596759796,0.0,179.06378173828125,118.0,67488.9765625,0.0,2047.2642822265625,1.0,279.10467529296875,283.3447265625,300.2138061523437,304.5051574707031,293.1499938964844,293.1499938964844,279.1499938964844,34326.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159058690071106,1.0,0.0,0.0,3.798034906387329,3.798060178756714,9.625232451071497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.099609375,0.0,1691.1593017578125,1895.4371337890625,0.0,2617.6826171875,0.9390720725059508,1.0,0.0,3.0,1.0,0.0
17757960,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7642214298248291,0.3198438882827759,0.291530579328537,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8638710975646973,0.4681275486946106,0.4459674656391144,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8293046951293945,0.4110009968280792,0.2899124324321747,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8228431344032288,0.4004694819450378,0.38276407122612,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.649325966835022,0.1942497640848159,0.8951289653778076,285.02227783203125,284.95001220703125,301.0767822265625,297.257568359375,298.7969665527344,297.17578125,285.0207824707031,1.0,0.5548029541969299,0.5933533310890198,0.5933533310890198,1.0,1.0,-2.7677223682403564,1.1459105014801023,1.6218117475509644,0.5184169411659241,1.0,1.0,0.0,176.36810302734375,106.0,67671.1796875,0.0,2037.4730224609373,1.0,279.14373779296875,283.3330078125,300.2383728027344,304.5866394042969,293.1499938964844,293.1499938964844,278.8500061035156,33572.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144420981407166,1.0,0.0,0.0,3.8621790409088135,3.862204551696777,9.953092785508488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11410.8701171875,0.0,1763.0701904296875,1895.4371337890625,0.0,2604.1591796875,0.9511640071868896,1.0,0.0,3.0,1.0,0.0
17758020,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7690811157226562,0.3193545937538147,0.2911782264709472,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8705278038978577,0.4693749248981476,0.4472105801105499,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8348429799079895,0.4114122986793518,0.2902570068836212,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8280321359634399,0.4004288911819458,0.3827735483646393,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6533543467521667,0.1939990520477295,0.8936680555343628,284.8919677734375,284.95001220703125,301.1300048828125,297.2808837890625,298.81597900390625,297.174560546875,284.8944091796875,1.0,0.5516205430030823,0.5917938947677612,0.5917938947677612,1.0,1.0,-2.767469882965088,1.144141674041748,1.6233282089233398,0.5166864991188049,0.8980264067649841,0.8980264067649841,0.0,171.3512725830078,94.0,68408.0703125,0.0,2013.3970947265625,1.0,278.8569030761719,283.19061279296875,300.29400634765625,304.7653503417969,293.1499938964844,293.1499938964844,279.1499938964844,38559.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206484913825989,1.0,0.0,0.0,3.77028489112854,3.770310640335083,9.485094096817192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.5595703125,0.0,1690.9346923828125,1895.4371337890625,0.0,2661.578125,0.9340014457702636,1.0,0.0,3.0,1.0,0.0
