time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.7690811157226562,0.3193545937538147,0.2911782264709472,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8705278038978577,0.4693749248981476,0.4472105801105499,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8348429799079895,0.4114122986793518,0.2902570068836212,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8280321359634399,0.4004288911819458,0.3827735483646393,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6533543467521667,0.1939990520477295,0.8936680555343628,284.8919677734375,284.95001220703125,301.1300048828125,297.2808837890625,298.81597900390625,297.174560546875,284.8944091796875,1.0,0.5516205430030823,0.5917938947677612,0.5917938947677612,1.0,1.0,-2.767469882965088,1.144141674041748,1.6233282089233398,0.5166864991188049,0.8980264067649841,0.8980264067649841,0.0,171.3512725830078,94.0,68408.0703125,0.0,2013.3970947265625,1.0,278.8569030761719,283.19061279296875,300.29400634765625,304.7653503417969,293.1499938964844,293.1499938964844,279.1499938964844,38559.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206484913825989,1.0,0.0,0.0,3.77028489112854,3.770310640335083,9.485094096817192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.5595703125,0.0,1690.9346923828125,1895.4371337890625,0.0,2661.578125,0.9340014457702636,1.0,0.0,3.0,1.0,0.0
17758140,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7754353880882263,0.3198318481445312,0.2911015450954437,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8788192272186279,0.4715412557125091,0.4487282633781433,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8418519496917725,0.4128090739250183,0.2908267080783844,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8345476984977722,0.4011627733707428,0.3829787075519562,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6585454940795898,0.1941370964050293,0.8925337791442871,285.0245666503906,284.95001220703125,301.1832580566406,297.3041687011719,298.8398742675781,297.1814880371094,285.0236511230469,1.0,0.5481215119361877,0.5902344584465027,0.5902344584465027,1.0,1.0,-2.76876187324524,1.1430779695510864,1.6256840229034424,0.5151425004005432,1.0,1.0,0.0,165.5437469482422,82.0,67793.7578125,0.0,1988.0650634765625,1.0,279.1434631347656,283.3310546875,300.2853698730469,304.6427307128906,293.1499938964844,293.1499938964844,278.8500061035156,33777.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134839534759521,1.0,0.0,0.0,3.86995792388916,3.869983911514282,9.99322764982935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.2646484375,0.0,1774.299072265625,1895.4371337890625,0.0,2595.31298828125,0.9529896378517152,1.0,0.0,3.0,1.0,0.0
17758200,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7754353880882263,0.3198318481445312,0.2911015450954437,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8788192272186279,0.4715412557125091,0.4487282633781433,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8418519496917725,0.4128090739250183,0.2908267080783844,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8345476984977722,0.4011627733707428,0.3829787075519562,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6585454940795898,0.1941370964050293,0.8925337791442871,285.0245666503906,284.95001220703125,301.1832580566406,297.3041687011719,298.8398742675781,297.1814880371094,285.0236511230469,1.0,0.5481215119361877,0.5902344584465027,0.5902344584465027,1.0,1.0,-2.76876187324524,1.1430779695510864,1.6256840229034424,0.5151425004005432,1.0,1.0,0.0,165.5437469482422,82.0,67793.7578125,0.0,1988.0650634765625,1.0,279.1434631347656,283.3310546875,300.2853698730469,304.6427307128906,293.1499938964844,293.1499938964844,278.8500061035156,33777.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134839534759521,1.0,0.0,0.0,3.86995792388916,3.869983911514282,9.99322764982935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.2646484375,0.0,1774.299072265625,1895.4371337890625,0.0,2595.31298828125,0.9529896378517152,1.0,0.0,3.0,1.0,0.0
17758260,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7821348905563354,0.3193996250629425,0.2907663881778717,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8876327872276306,0.4728457927703857,0.4499917924404144,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8493622541427612,0.4133583009243011,0.2912414669990539,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8415085673332214,0.4011637270450592,0.382991075515747,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6642000675201416,0.1939402818679809,0.8911405205726624,284.892578125,284.95001220703125,301.2365417480469,297.327392578125,298.8587341308594,297.1802978515625,284.89508056640625,1.0,0.5443425178527832,0.5886673927307129,0.5886673927307129,1.0,1.0,-2.768723726272583,1.1413618326187134,1.6273620128631592,0.5134267807006836,0.9013983607292176,0.9013983607292176,0.0,159.588623046875,70.0,68559.140625,0.0,1959.8951416015625,1.0,278.85675048828125,283.1861877441406,300.3406066894531,304.8222961425781,293.1499938964844,293.1499938964844,278.54998779296875,38505.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196665048599243,1.0,0.0,0.0,3.7823173999786377,3.7823431491851807,9.54573124545277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.626953125,0.0,1704.84765625,1895.4371337890625,0.0,2652.47998046875,0.9366863369941713,1.0,0.0,3.0,1.0,0.0
17758320,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7821348905563354,0.3193996250629425,0.2907663881778717,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8876327872276306,0.4728457927703857,0.4499917924404144,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8493622541427612,0.4133583009243011,0.2912414669990539,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8415085673332214,0.4011637270450592,0.382991075515747,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6642000675201416,0.1939402818679809,0.8911405205726624,284.892578125,284.95001220703125,301.2365417480469,297.327392578125,298.8587341308594,297.1802978515625,284.89508056640625,1.0,0.5443425178527832,0.5886673927307129,0.5886673927307129,1.0,1.0,-2.768723726272583,1.1413618326187134,1.6273620128631592,0.5134267807006836,0.9013983607292176,0.9013983607292176,0.0,159.588623046875,70.0,68559.140625,0.0,1959.8951416015625,1.0,278.85675048828125,283.1861877441406,300.3406066894531,304.8222961425781,293.1499938964844,293.1499938964844,278.54998779296875,38505.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196665048599243,1.0,0.0,0.0,3.7823173999786377,3.7823431491851807,9.54573124545277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.626953125,0.0,1704.84765625,1895.4371337890625,0.0,2652.47998046875,0.9366863369941713,1.0,0.0,3.0,1.0,0.0
17758380,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7886244058609009,0.3189468085765838,0.2900468409061432,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.896366536617279,0.4741056561470032,0.4508547186851501,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8568400144577026,0.4138787686824798,0.29135861992836,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.848397970199585,0.4010688066482544,0.3826051354408264,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6697395443916321,0.1936559528112411,0.888662576675415,284.89630126953125,284.95001220703125,301.28985595703125,297.3505249023437,298.87701416015625,297.17840576171875,284.8976745605469,1.0,0.5402538776397705,0.5871002674102783,0.5871002674102783,1.0,1.0,-2.7655935287475586,1.138249158859253,1.627344250679016,0.5108951330184937,0.8413587808609009,0.8413587808609009,0.0,153.7836151123047,58.0,68540.9375,0.0,1927.5816650390625,1.0,278.5577697753906,283.17333984375,300.3486633300781,304.8385009765625,293.1499938964844,293.1499938964844,278.8500061035156,40512.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214887380599976,1.0,0.0,0.0,3.549146890640259,3.549170732498169,8.405068570027652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.5166015625,0.0,1456.66357421875,1895.4371337890625,0.0,2669.366943359375,0.8873916268348694,1.0,0.0,3.0,1.0,0.0
17758440,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7886244058609009,0.3189468085765838,0.2900468409061432,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.896366536617279,0.4741056561470032,0.4508547186851501,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8568400144577026,0.4138787686824798,0.29135861992836,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.848397970199585,0.4010688066482544,0.3826051354408264,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6697395443916321,0.1936559528112411,0.888662576675415,284.89630126953125,284.95001220703125,301.28985595703125,297.3505249023437,298.87701416015625,297.17840576171875,284.8976745605469,1.0,0.5402538776397705,0.5871002674102783,0.5871002674102783,1.0,1.0,-2.7655935287475586,1.138249158859253,1.627344250679016,0.5108951330184937,0.8413587808609009,0.8413587808609009,0.0,153.7836151123047,58.0,68540.9375,0.0,1927.5816650390625,1.0,278.5577697753906,283.17333984375,300.3486633300781,304.8385009765625,293.1499938964844,293.1499938964844,278.8500061035156,40512.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214887380599976,1.0,0.0,0.0,3.549146890640259,3.549170732498169,8.405068570027652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10329.5166015625,0.0,1456.66357421875,1895.4371337890625,0.0,2669.366943359375,0.8873916268348694,1.0,0.0,3.0,1.0,0.0
17758500,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7931320071220398,0.3192661106586456,0.2899940609931946,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.902058720588684,0.475261777639389,0.451589435338974,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8618807196617126,0.414705216884613,0.2916609942913055,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8530496954917908,0.4014792740345001,0.3826644420623779,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6735169887542725,0.1937505900859832,0.8879560828208923,285.0192565917969,284.95001220703125,301.3165283203125,297.3620910644531,298.88922119140625,297.1824645996094,285.0214538574219,1.0,0.5381149053573608,0.5863167643547058,0.5863167643547058,1.0,1.0,-2.765993356704712,1.1375795602798462,1.6284139156341553,0.5100284218788147,0.9250454306602478,0.9250454306602478,0.0,150.3585205078125,58.0,67893.9375,0.0,1912.064453125,1.0,278.7991638183594,283.3066711425781,300.3187255859375,304.63836669921875,293.1499938964844,293.1499938964844,278.8500061035156,34682.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147635459899902,1.0,0.0,0.0,3.596677303314209,3.596700429916382,8.631698165117996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10699.025390625,0.0,1464.93505859375,1895.4371337890625,0.0,2607.1279296875,0.8945712447166443,1.0,0.0,3.0,1.0,0.0
17758560,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7988547682762146,0.3196697235107422,0.2902162671089172,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.9092751145362854,0.4765075147151947,0.4526084363460541,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.868218719959259,0.4156495928764343,0.2921969890594482,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8589240908622742,0.4019916355609894,0.3829833269119262,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.67833012342453,0.1939235031604766,0.8879104256629944,285.00146484375,284.95001220703125,301.3432006835937,297.3736267089844,298.9020690917969,297.1874694824219,284.9999694824219,1.0,0.535930871963501,0.5855751037597656,0.5855751037597656,1.0,1.0,-2.768456220626831,1.1378716230392456,1.6305845975875854,0.5097091794013977,0.933931052684784,0.933931052684784,0.0,146.46681213378906,46.0,68096.2734375,0.0,1897.5555419921875,1.0,278.8421936035156,283.2859802246094,300.3475341796875,304.72418212890625,293.1499938964844,293.1499938964844,278.54998779296875,33699.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128408789634705,1.0,0.0,0.0,3.663666486740112,3.6636903285980233,8.956228612078121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11535.759765625,0.0,1531.1524658203125,1895.4371337890625,0.0,2589.379150390625,0.9065162539482116,1.0,0.0,3.0,1.0,0.0
17758620,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.807376503944397,0.3194997012615204,0.2901039719581604,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9210900664329528,0.4777214229106903,0.4537761807441711,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8780078887939453,0.4163753092288971,0.2927250564098358,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8680344820022583,0.4021445512771606,0.3831231892108917,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6857519745826721,0.1938827335834503,0.8871625065803528,284.9000549316406,284.95001220703125,301.3858947753906,297.3920593261719,298.9179077148437,297.1877746582031,284.9060974121094,1.0,0.5323168635368347,0.5843884944915771,0.5843884944915771,1.0,1.0,-2.7696352005004883,1.137075662612915,1.6325594186782837,0.5086594820022583,0.8500761389732361,0.8500761389732361,0.0,140.62391662597656,46.0,68575.1484375,0.0,1871.805908203125,1.0,278.5658264160156,283.1786499023437,300.408447265625,304.9122009277344,293.1499938964844,293.1499938964844,278.54998779296875,39525.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183647394180298,1.0,0.0,0.0,3.5486860275268555,3.5487098693847656,8.402886351177585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11017.3779296875,0.0,1448.9949951171875,1895.4371337890625,0.0,2640.426513671875,0.8856045007705688,1.0,0.0,3.0,1.0,0.0
17758680,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8093177676200867,0.3194791078567505,0.2899901270866394,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9239745140075684,0.4780465960502624,0.4539825618267059,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8803464770317078,0.416579008102417,0.2927922010421753,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8702149391174316,0.4021941423416137,0.3830806910991668,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.6875085234642029,0.1938741356134414,0.8867934942245483,284.9176330566406,284.95001220703125,301.3965759277344,297.39666748046875,298.9219055175781,297.1879272460937,284.9188537597656,1.0,0.531387209892273,0.58409184217453,0.58409184217453,1.0,1.0,-2.769331693649292,1.1366097927093506,1.6327219009399414,0.5082350969314575,0.8564949035644531,0.8564949035644531,0.0,139.2444305419922,34.0,68617.2734375,0.0,1864.8238525390625,1.0,278.55780029296875,283.1884765625,300.405029296875,304.89178466796875,293.1499938964844,293.1499938964844,278.8500061035156,38456.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180537223815918,1.0,0.0,0.0,3.541971206665039,3.541994571685791,8.371115427507902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.0673828125,0.0,1434.107421875,1895.4371337890625,0.0,2637.547607421875,0.8836739659309387,1.0,0.0,3.0,1.0,0.0
17758740,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8214837908744812,0.3200764060020447,0.2900346219539642,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9420868158340454,0.4803520143032074,0.4556365311145782,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8953456878662109,0.4183411598205566,0.2936215102672577,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8842889070510864,0.4030396938323974,0.3833871781826019,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6987906098365784,0.1941538602113723,0.886094868183136,285.0072021484375,284.95001220703125,301.45001220703125,297.419677734375,298.9458923339844,297.1952514648437,285.0047912597656,1.0,0.5266298651695251,0.5826085805892944,0.5826085805892944,1.0,1.0,-2.771892786026001,1.1361074447631836,1.6357852220535278,0.5070071220397949,0.9472175240516664,0.9472175240516664,0.0,131.39364624023438,25.0,68291.7109375,0.0,1831.700927734375,1.0,278.84246826171875,283.2843933105469,300.4019775390625,304.79278564453125,293.1499938964844,293.1499938964844,278.54998779296875,33042.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112973570823669,1.0,0.0,0.0,3.6767969131469727,3.676820755004883,9.02054125617724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.1923828125,0.0,1540.89208984375,1895.4371337890625,0.0,2575.145751953125,0.9088475108146667,1.0,0.0,3.0,1.0,0.0
17758800,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8214837908744812,0.3200764060020447,0.2900346219539642,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.9420868158340454,0.4803520143032074,0.4556365311145782,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8953456878662109,0.4183411598205566,0.2936215102672577,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8842889070510864,0.4030396938323974,0.3833871781826019,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6987906098365784,0.1941538602113723,0.886094868183136,285.0072021484375,284.95001220703125,301.45001220703125,297.419677734375,298.9458923339844,297.1952514648437,285.0047912597656,1.0,0.5266298651695251,0.5826085805892944,0.5826085805892944,1.0,1.0,-2.771892786026001,1.1361074447631836,1.6357852220535278,0.5070071220397949,0.9472175240516664,0.9472175240516664,0.0,131.39364624023438,25.0,68291.7109375,0.0,1831.700927734375,1.0,278.84246826171875,283.2843933105469,300.4019775390625,304.79278564453125,293.1499938964844,293.1499938964844,278.54998779296875,33042.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112973570823669,1.0,0.0,0.0,3.6767969131469727,3.676820755004883,9.02054125617724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.1923828125,0.0,1540.89208984375,1895.4371337890625,0.0,2575.145751953125,0.9088475108146667,1.0,0.0,3.0,1.0,0.0
17758860,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8491660952568054,0.323930561542511,0.2923887372016907,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9774935841560364,0.4860896170139313,0.4598038494586944,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9313410520553588,0.4234690964221954,0.2963095009326935,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9177866578102112,0.4074907302856445,0.3863193988800049,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7256457209587097,0.1987978965044021,0.8998982310295105,284.9325256347656,284.95001220703125,301.50390625,297.4396057128906,298.9908142089844,297.2351989746094,284.9347839355469,1.0,0.5220715403556824,0.5810537338256836,0.5810537338256836,1.0,1.0,-2.803044557571411,1.1483722925186155,1.6546722650527954,0.5119196176528931,0.8813642859458923,0.8813642859458923,0.0,118.0904769897461,25.0,69642.8671875,0.0,1816.50927734375,1.0,278.5574951171875,283.1845397949219,300.45758056640625,304.99493408203125,293.1499938964844,293.1499938964844,278.8500061035156,37202.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181583285331726,1.0,0.0,0.0,3.597414255142212,3.597438097000122,8.635236099507893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.3154296875,0.0,1484.31787109375,1895.4371337890625,0.0,2638.515625,0.8951813578605652,1.0,0.0,3.0,1.0,0.0
17758920,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8491660952568054,0.323930561542511,0.2923887372016907,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.9774935841560364,0.4860896170139313,0.4598038494586944,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9313410520553588,0.4234690964221954,0.2963095009326935,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.9177866578102112,0.4074907302856445,0.3863193988800049,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7256457209587097,0.1987978965044021,0.8998982310295105,284.9325256347656,284.95001220703125,301.50390625,297.4396057128906,298.9908142089844,297.2351989746094,284.9347839355469,1.0,0.5220715403556824,0.5810537338256836,0.5810537338256836,1.0,1.0,-2.803044557571411,1.1483722925186155,1.6546722650527954,0.5119196176528931,0.8813642859458923,0.8813642859458923,0.0,118.0904769897461,25.0,69642.8671875,0.0,1816.50927734375,1.0,278.5574951171875,283.1845397949219,300.45758056640625,304.99493408203125,293.1499938964844,293.1499938964844,278.8500061035156,37202.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181583285331726,1.0,0.0,0.0,3.597414255142212,3.597438097000122,8.635236099507893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10507.3154296875,0.0,1484.31787109375,1895.4371337890625,0.0,2638.515625,0.8951813578605652,1.0,0.0,3.0,1.0,0.0
17758980,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8785156011581421,0.3266069889068603,0.2944993376731872,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.4910992085933685,0.4549703001976013,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9674703478813172,0.4275339543819427,0.2988911867141723,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9544252157211304,0.4107825756072998,0.3891286253929138,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7512121200561523,0.2021683752536773,0.9139893651008606,285.0382080078125,284.95001220703125,301.5586853027344,297.45367431640625,299.0274963378906,297.2617492675781,285.0345764160156,1.0,0.518088698387146,0.579498827457428,0.579498827457428,1.0,1.0,-2.825798511505127,1.156736135482788,1.669062256813049,0.5154039263725281,0.9996460676193236,0.9996460676193236,0.0,107.3119659423828,43.0,69894.25,0.0,1798.3175048828125,1.0,278.84307861328125,283.2835388183594,300.4511108398437,304.9416809082031,293.1499938964844,293.1499938964844,278.54998779296875,32043.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145706057548523,1.0,0.0,0.0,3.766124248504639,3.766148805618286,9.464171171202906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.380859375,0.0,1635.698974609375,1895.4371337890625,0.0,2605.345947265625,0.9284095764160156,1.0,0.0,3.0,1.0,0.0
17759040,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8785156011581421,0.3266069889068603,0.2944993376731872,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.4910992085933685,0.4549703001976013,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9674703478813172,0.4275339543819427,0.2988911867141723,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9544252157211304,0.4107825756072998,0.3891286253929138,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.7512121200561523,0.2021683752536773,0.9139893651008606,285.0382080078125,284.95001220703125,301.5586853027344,297.45367431640625,299.0274963378906,297.2617492675781,285.0345764160156,1.0,0.518088698387146,0.579498827457428,0.579498827457428,1.0,1.0,-2.825798511505127,1.156736135482788,1.669062256813049,0.5154039263725281,0.9996460676193236,0.9996460676193236,0.0,107.3119659423828,43.0,69894.25,0.0,1798.3175048828125,1.0,278.84307861328125,283.2835388183594,300.4511108398437,304.9416809082031,293.1499938964844,293.1499938964844,278.54998779296875,32043.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145706057548523,1.0,0.0,0.0,3.766124248504639,3.766148805618286,9.464171171202906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.380859375,0.0,1635.698974609375,1895.4371337890625,0.0,2605.345947265625,0.9284095764160156,1.0,0.0,3.0,1.0,0.0
17759100,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.884807825088501,0.3271040618419647,0.2952258586883545,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9990000128746032,0.4940288960933685,0.4466409683227539,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.974366009235382,0.4287434816360473,0.2999493777751922,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9616197347640992,0.4116633236408233,0.3902138173580169,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7572199702262878,0.2032538950443267,0.9195882081985474,284.8794250488281,284.95001220703125,301.5863952636719,297.4586181640625,299.0431213378906,297.2716064453125,284.8729248046875,1.0,0.5164888501167297,0.5787214040756226,0.5787214040756226,1.0,1.0,-2.823390245437622,1.154725432395935,1.668664813041687,0.5140559673309326,0.8977678418159485,0.8977678418159485,0.0,105.22093963623048,43.0,70859.203125,0.0,1786.1685791015625,1.0,278.59527587890625,283.1074523925781,300.4994201660156,305.1848449707031,293.1499938964844,293.1499938964844,278.54998779296875,35972.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211466073989868,1.0,0.0,0.0,3.7613487243652335,3.76137375831604,9.440184385312024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.5634765625,0.0,1660.4029541015625,1895.4371337890625,0.0,2666.195068359375,0.928236484527588,1.0,0.0,3.0,1.0,0.0
17759160,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8896583318710327,0.3272793292999267,0.2954030930995941,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.4972464740276336,0.4398292601108551,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.979585349559784,0.429611325263977,0.300573855638504,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9671065211296082,0.4122049212455749,0.3907644152641296,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7620806097984314,0.2040469944477081,0.9233670234680176,284.8952331542969,284.95001220703125,301.6142883300781,297.4622802734375,299.0580139160156,297.28076171875,284.8982849121094,1.0,0.5151451826095581,0.5776748657226562,0.5776748657226562,1.0,1.0,-2.82137131690979,1.1526103019714355,1.668760895729065,0.5123423933982849,0.8848303556442261,0.8848303556442261,0.0,103.52935028076172,61.0,70555.1484375,0.0,1774.9239501953125,1.0,278.55670166015625,283.1318054199219,300.4861145019531,305.1104431152344,293.1499938964844,293.1499938964844,278.8500061035156,38238.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228904008865356,1.0,0.0,0.0,3.6836342811584473,3.683658838272095,9.054120937435072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.6025390625,0.0,1587.818115234375,1895.4371337890625,0.0,2682.36767578125,0.9145503640174866,1.0,0.0,3.0,1.0,0.0
17759220,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8989835977554321,0.3285859525203705,0.2962531149387359,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5051859617233276,0.4279026687145233,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9888066053390504,0.4323475658893585,0.3022098243236542,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.976766049861908,0.4139947891235351,0.3921671211719513,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7710676789283752,0.2057716101408004,0.9304434657096864,285.00634765625,284.95001220703125,301.67059326171875,297.4657592773437,299.0940246582031,297.30926513671875,285.0040588378906,1.0,0.5132098197937012,0.5755818486213684,0.5755818486213684,1.0,1.0,-2.8202099800109863,1.149613857269287,1.6705961227416992,0.5094348192214966,0.9842419028282166,0.9842419028282166,0.0,100.7109146118164,81.0,70013.5546875,0.0,1759.6011962890625,1.0,278.8434753417969,283.24755859375,300.45465087890625,304.9675598144531,293.1499938964844,293.1499938964844,278.54998779296875,33299.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173337578773499,1.0,0.0,0.0,3.801954984664917,3.801980018615722,9.6451117315155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.23828125,0.0,1687.84521484375,1895.4371337890625,0.0,2630.88623046875,0.9373053312301636,1.0,0.0,3.0,1.0,0.0
17759280,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8989835977554321,0.3285859525203705,0.2962531149387359,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5051859617233276,0.4279026687145233,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9888066053390504,0.4323475658893585,0.3022098243236542,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.976766049861908,0.4139947891235351,0.3921671211719513,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7710676789283752,0.2057716101408004,0.9304434657096864,285.00634765625,284.95001220703125,301.67059326171875,297.4657592773437,299.0940246582031,297.30926513671875,285.0040588378906,1.0,0.5132098197937012,0.5755818486213684,0.5755818486213684,1.0,1.0,-2.8202099800109863,1.149613857269287,1.6705961227416992,0.5094348192214966,0.9842419028282166,0.9842419028282166,0.0,100.7109146118164,81.0,70013.5546875,0.0,1759.6011962890625,1.0,278.8434753417969,283.24755859375,300.45465087890625,304.9675598144531,293.1499938964844,293.1499938964844,278.54998779296875,33299.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173337578773499,1.0,0.0,0.0,3.801954984664917,3.801980018615722,9.6451117315155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.23828125,0.0,1687.84521484375,1895.4371337890625,0.0,2630.88623046875,0.9373053312301636,1.0,0.0,3.0,1.0,0.0
17759340,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9049318432807922,0.3288900554180145,0.2967161238193512,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.5125027894973755,0.4204642474651336,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9945312142372132,0.4341375529766083,0.3035975098609924,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.982657551765442,0.4149018824100494,0.393198013305664,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7771825194358826,0.2068730294704437,0.935869038105011,284.8974609375,284.95001220703125,301.7275695800781,297.4645690917969,299.12457275390625,297.3281555175781,284.9003295898437,1.0,0.5123358964920044,0.5734887719154358,0.5734887719154358,1.0,1.0,-2.821253538131714,1.14756441116333,1.6736891269683838,0.5070219039916992,0.8827778100967407,0.8827778100967407,0.0,99.05548095703124,101.0,70574.8671875,0.0,1753.24853515625,1.0,278.556640625,283.12628173828125,300.48052978515625,305.1050720214844,293.1499938964844,293.1499938964844,278.8500061035156,38674.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823912501335144,1.0,0.0,0.0,3.6894335746765137,3.68945837020874,9.082652354663878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.109375,0.0,1597.713623046875,1895.4371337890625,0.0,2691.853759765625,0.9164729714393616,1.0,0.0,3.0,1.0,0.0
17759400,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9049318432807922,0.3288900554180145,0.2967161238193512,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9990000128746032,0.5125027894973755,0.4204642474651336,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9945312142372132,0.4341375529766083,0.3035975098609924,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.982657551765442,0.4149018824100494,0.393198013305664,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7771825194358826,0.2068730294704437,0.935869038105011,284.8974609375,284.95001220703125,301.7275695800781,297.4645690917969,299.12457275390625,297.3281555175781,284.9003295898437,1.0,0.5123358964920044,0.5734887719154358,0.5734887719154358,1.0,1.0,-2.821253538131714,1.14756441116333,1.6736891269683838,0.5070219039916992,0.8827778100967407,0.8827778100967407,0.0,99.05548095703124,101.0,70574.8671875,0.0,1753.24853515625,1.0,278.556640625,283.12628173828125,300.48052978515625,305.1050720214844,293.1499938964844,293.1499938964844,278.8500061035156,38674.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823912501335144,1.0,0.0,0.0,3.6894335746765137,3.68945837020874,9.082652354663878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10627.109375,0.0,1597.713623046875,1895.4371337890625,0.0,2691.853759765625,0.9164729714393616,1.0,0.0,3.0,1.0,0.0
17759460,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9096752405166626,0.3301134705543518,0.2975278198719024,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.5201132893562317,0.4155575633049011,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9986940622329712,0.4369311928749084,0.3052269518375397,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.986832559108734,0.4165363311767578,0.3944712877273559,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7818172574043274,0.2082198709249496,0.9412350654602052,285.0135498046875,284.95001220703125,301.7850952148437,297.458984375,299.15826416015625,297.3498229980469,285.011474609375,1.0,0.5124768018722534,0.5719876885414124,0.5719876885414124,1.0,1.0,-2.8262617588043213,1.147965669631958,1.6782960891723633,0.5060779452323914,0.9882407784461976,0.9882407784461976,0.0,98.13250732421876,121.0,70114.6328125,0.0,1756.487060546875,1.0,278.8435363769531,283.2453918457031,300.44677734375,304.96490478515625,293.1499938964844,293.1499938964844,278.54998779296875,33284.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181935548782349,1.0,0.0,0.0,3.809224843978882,3.8092501163482666,9.68203266893397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.1474609375,0.0,1696.431640625,1895.4371337890625,0.0,2638.841796875,0.9389709234237672,1.0,0.0,3.0,1.0,0.0
17759520,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9096752405166626,0.3301134705543518,0.2975278198719024,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.5201132893562317,0.4155575633049011,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9986940622329712,0.4369311928749084,0.3052269518375397,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.986832559108734,0.4165363311767578,0.3944712877273559,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7818172574043274,0.2082198709249496,0.9412350654602052,285.0135498046875,284.95001220703125,301.7850952148437,297.458984375,299.15826416015625,297.3498229980469,285.011474609375,1.0,0.5124768018722534,0.5719876885414124,0.5719876885414124,1.0,1.0,-2.8262617588043213,1.147965669631958,1.6782960891723633,0.5060779452323914,0.9882407784461976,0.9882407784461976,0.0,98.13250732421876,121.0,70114.6328125,0.0,1756.487060546875,1.0,278.8435363769531,283.2453918457031,300.44677734375,304.96490478515625,293.1499938964844,293.1499938964844,278.54998779296875,33284.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181935548782349,1.0,0.0,0.0,3.809224843978882,3.8092501163482666,9.68203266893397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.1474609375,0.0,1696.431640625,1895.4371337890625,0.0,2638.841796875,0.9389709234237672,1.0,0.0,3.0,1.0,0.0
17759580,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9107958674430848,0.330340027809143,0.2979862093925476,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.5264774560928345,0.4148161113262176,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.438978910446167,0.3060238063335418,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9880033731460572,0.4173467755317688,0.3954696655273437,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.783583402633667,0.2090849131345749,0.945781111717224,284.9019470214844,284.95001220703125,301.8431701660156,297.4494934082031,299.1850891113281,297.3594665527344,284.90484619140625,1.0,0.5135931968688965,0.5704866051673889,0.5704866051673889,1.0,1.0,-2.8335437774658203,1.1493630409240725,1.6841806173324585,0.505748450756073,0.8895148634910583,0.8895148634910583,0.0,98.2322006225586,141.0,70828.8828125,0.0,1768.166015625,1.0,278.5565490722656,283.1186828613281,300.4677124023437,305.1080322265625,293.1499938964844,293.1499938964844,278.8500061035156,38412.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252631425857544,1.0,0.0,0.0,3.7088470458984375,3.708872079849243,9.178488085126446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.302734375,0.0,1617.97265625,1895.4371337890625,0.0,2704.39599609375,0.9205832481384276,1.0,0.0,3.0,1.0,0.0
17759640,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9107958674430848,0.330340027809143,0.2979862093925476,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.5264774560928345,0.4148161113262176,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.9990000128746032,0.438978910446167,0.3060238063335418,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9880033731460572,0.4173467755317688,0.3954696655273437,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.783583402633667,0.2090849131345749,0.945781111717224,284.9019470214844,284.95001220703125,301.8431701660156,297.4494934082031,299.1850891113281,297.3594665527344,284.90484619140625,1.0,0.5135931968688965,0.5704866051673889,0.5704866051673889,1.0,1.0,-2.8335437774658203,1.1493630409240725,1.6841806173324585,0.505748450756073,0.8895148634910583,0.8895148634910583,0.0,98.2322006225586,141.0,70828.8828125,0.0,1768.166015625,1.0,278.5565490722656,283.1186828613281,300.4677124023437,305.1080322265625,293.1499938964844,293.1499938964844,278.8500061035156,38412.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252631425857544,1.0,0.0,0.0,3.7088470458984375,3.708872079849243,9.178488085126446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.302734375,0.0,1617.97265625,1895.4371337890625,0.0,2704.39599609375,0.9205832481384276,1.0,0.0,3.0,1.0,0.0
17759700,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9104604125022888,0.3308329880237579,0.2982027530670166,297.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.5296466946601868,0.4155296683311462,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.9990000128746032,0.4404330849647522,0.3066521883010864,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.9878535866737366,0.4180426895618438,0.3959302008152008,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7836936116218567,0.2096287310123443,0.9477976560592652,285.0323486328125,284.95001220703125,301.8723449707031,297.443359375,299.1991882324219,297.3651428222656,285.0359191894531,1.0,0.5145022869110107,0.5697360038757324,0.5697360038757324,1.0,1.0,-2.838390827178955,1.1505874395370483,1.6878033876419067,0.505850076675415,0.9816743731498718,0.9816743731498718,0.0,98.56825256347656,141.0,70177.7734375,0.0,1777.27587890625,1.0,278.8036499023437,283.25799560546875,300.42010498046875,304.8955078125,293.1499938964844,293.1499938964844,278.8500061035156,33987.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205819725990295,1.0,0.0,0.0,3.760315179824829,3.760339975357056,9.434997423340974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.044921875,0.0,1643.8861083984375,1895.4371337890625,0.0,2660.9619140625,0.9303364157676696,1.0,0.0,3.0,1.0,0.0
17759760,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9105867743492126,0.3314715325832367,0.2987636625766754,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.5328405499458313,0.4161555469036102,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.4421141147613525,0.3072727620601654,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9879727363586426,0.4188851118087768,0.3967015743255615,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7840644121170044,0.2102517187595367,0.9505391120910645,285.0218505859375,284.95001220703125,301.9016418457031,297.4364013671875,299.213623046875,297.3716735839844,285.0199890136719,1.0,0.5156470537185669,0.5688749551773071,0.5688749551773071,1.0,1.0,-2.8447816371917725,1.1523553133010864,1.6924264430999756,0.5061918497085571,1.0,1.0,0.0,98.94475555419922,161.0,70447.6796875,0.0,1789.0068359375,1.0,278.8434753417969,283.2398681640625,300.4270324707031,304.966552734375,293.1499938964844,293.1499938964844,278.54998779296875,33137.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201656341552734,1.0,0.0,0.0,3.832023859024048,3.8320491313934326,9.798276323635946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.7890625,0.0,1722.7816162109375,1895.4371337890625,0.0,2657.103515625,0.944157063961029,1.0,0.0,3.0,1.0,0.0
17759820,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.908410370349884,0.3315823674201965,0.2991852164268493,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.5373045802116394,0.4194598793983459,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9990000128746032,0.4439939558506012,0.3094905614852905,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.986430823802948,0.4195156991481781,0.3975914716720581,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7829843163490295,0.2108817994594574,0.9542316198349,284.891845703125,284.95001220703125,301.95343017578125,297.4222717285156,299.2322998046875,297.3717041015625,284.89605712890625,1.0,0.5182071328163147,0.5673595070838928,0.5673595070838928,1.0,1.0,-2.857431411743164,1.156033277511597,1.7013980150222778,0.5071712732315063,0.8981608748435974,0.8981608748435974,0.0,100.1603546142578,161.0,71326.46875,0.0,1814.656494140625,1.0,278.55987548828125,283.0948486328125,300.4487609863281,305.1312255859375,293.1499938964844,293.1499938964844,278.54998779296875,38381.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277723789215088,1.0,0.0,0.0,3.755863666534424,3.755889177322388,9.41267273901758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.1435546875,0.0,1672.502685546875,1895.4371337890625,0.0,2727.71875,0.9306594133377076,1.0,0.0,3.0,1.0,0.0
17759880,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9078459143638612,0.331603080034256,0.2991845905780792,297.5400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.5378624796867371,0.4201753139495849,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.444219708442688,0.3098699450492859,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9860081672668456,0.4195994138717651,0.3976575434207916,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7826254367828369,0.2109586149454116,0.9545775055885316,284.9017028808594,284.95001220703125,301.96051025390625,297.420166015625,299.234619140625,297.3713073730469,284.90478515625,1.0,0.5186085104942322,0.5671528577804565,0.5671528577804565,1.0,1.0,-2.8592422008514404,1.1565701961517334,1.7026721239089966,0.5073236227035522,0.9005400538444519,0.9005400538444519,0.0,100.38956451416016,181.0,71340.9453125,0.0,1818.614013671875,1.0,278.55615234375,283.10174560546875,300.4418029785156,305.11480712890625,293.1499938964844,293.1499938964844,278.8500061035156,38115.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278642892837524,1.0,0.0,0.0,3.748985528945923,3.749010801315308,9.378227900924684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.720703125,0.0,1662.3641357421875,1895.4371337890625,0.0,2728.572998046875,0.9292063117027284,1.0,0.0,3.0,1.0,0.0
