time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9039268493652344,0.3326851427555084,0.2999357581138611,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5428923964500427,0.4263748228549957,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9980360269546508,0.4469469487667084,0.3123075664043426,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9827549457550048,0.4210878312587738,0.398861825466156,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7799219489097595,0.2119949907064438,0.9588890671730042,285.0351867675781,284.95001220703125,302.0196533203125,297.401123046875,299.2577514648437,297.37408447265625,285.034912109375,1.0,0.5224401950836182,0.565430760383606,0.565430760383606,1.0,1.0,-2.877150058746338,1.162272810935974,1.7148772478103638,0.5091546177864075,1.0,1.0,0.0,102.4703140258789,201.0,70953.671875,0.0,1857.0943603515625,1.0,278.8433837890625,283.2368469238281,300.39459228515625,304.9680480957031,293.1499938964844,293.1499938964844,278.54998779296875,33613.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233121037483215,1.0,0.0,0.0,3.8599817752838135,3.860007524490357,9.94177185020817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.0068359375,0.0,1760.691650390625,1895.4371337890625,0.0,2686.28076171875,0.9506633281707764,1.0,0.0,3.0,1.0,0.0
17760000,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.9039268493652344,0.3326851427555084,0.2999357581138611,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9990000128746032,0.5428923964500427,0.4263748228549957,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9980360269546508,0.4469469487667084,0.3123075664043426,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9827549457550048,0.4210878312587738,0.398861825466156,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7799219489097595,0.2119949907064438,0.9588890671730042,285.0351867675781,284.95001220703125,302.0196533203125,297.401123046875,299.2577514648437,297.37408447265625,285.034912109375,1.0,0.5224401950836182,0.565430760383606,0.565430760383606,1.0,1.0,-2.877150058746338,1.162272810935974,1.7148772478103638,0.5091546177864075,1.0,1.0,0.0,102.4703140258789,201.0,70953.671875,0.0,1857.0943603515625,1.0,278.8433837890625,283.2368469238281,300.39459228515625,304.9680480957031,293.1499938964844,293.1499938964844,278.54998779296875,33613.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233121037483215,1.0,0.0,0.0,3.8599817752838135,3.860007524490357,9.94177185020817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12040.0068359375,0.0,1760.691650390625,1895.4371337890625,0.0,2686.28076171875,0.9506633281707764,1.0,0.0,3.0,1.0,0.0
17760060,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8974236249923706,0.3327842056751251,0.3003911077976227,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.54639732837677,0.4360776841640472,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.993739366531372,0.4488410353660583,0.3138812184333801,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.976915717124939,0.4217795729637146,0.3998591899871826,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7750231027603149,0.2125866264104843,0.9626938700675964,284.9059753417969,284.95001220703125,302.0790100097656,297.3797607421875,299.2732238769531,297.36474609375,284.90826416015625,1.0,0.5271067023277283,0.5634672045707703,0.5634672045707703,1.0,1.0,-2.897024631500244,1.1684837341308594,1.7285408973693848,0.511098325252533,0.9171541333198548,0.9171541333198548,0.0,105.4661636352539,221.0,72069.0625,0.0,1903.7100830078125,1.0,278.55670166015625,283.0841064453125,300.4038391113281,305.123291015625,293.1499938964844,293.1499938964844,278.25,37652.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314430117607117,1.0,0.0,0.0,3.803060531616211,3.803086519241333,9.650721040088683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.54296875,0.0,1723.10107421875,1895.4371337890625,0.0,2761.8828125,0.9407742023468018,1.0,0.0,3.0,1.0,0.0
17760120,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8974236249923706,0.3327842056751251,0.3003911077976227,297.5264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.54639732837677,0.4360776841640472,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.993739366531372,0.4488410353660583,0.3138812184333801,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.976915717124939,0.4217795729637146,0.3998591899871826,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7750231027603149,0.2125866264104843,0.9626938700675964,284.9059753417969,284.95001220703125,302.0790100097656,297.3797607421875,299.2732238769531,297.36474609375,284.90826416015625,1.0,0.5271067023277283,0.5634672045707703,0.5634672045707703,1.0,1.0,-2.897024631500244,1.1684837341308594,1.7285408973693848,0.511098325252533,0.9171541333198548,0.9171541333198548,0.0,105.4661636352539,221.0,72069.0625,0.0,1903.7100830078125,1.0,278.55670166015625,283.0841064453125,300.4038391113281,305.123291015625,293.1499938964844,293.1499938964844,278.25,37652.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314430117607117,1.0,0.0,0.0,3.803060531616211,3.803086519241333,9.650721040088683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.54296875,0.0,1723.10107421875,1895.4371337890625,0.0,2761.8828125,0.9407742023468018,1.0,0.0,3.0,1.0,0.0
17760180,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8881654739379883,0.33278489112854,0.3004269003868103,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.5484859347343445,0.4495065212249756,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9868754148483276,0.4507388472557068,0.3152068555355072,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.967946469783783,0.4222920835018158,0.4004094004631042,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.767750084400177,0.212957352399826,0.9649449586868286,284.90264892578125,284.95001220703125,302.13848876953125,297.3564147949219,299.2846984863281,297.34869384765625,284.9042663574219,1.0,0.532551109790802,0.5615036487579346,0.5615036487579346,1.0,1.0,-2.918165922164917,1.1751842498779297,1.7429816722869873,0.5132309198379517,0.8592158555984497,0.8592158555984497,0.0,109.45709991455078,241.0,72469.28125,0.0,1957.9580078125,1.0,278.257568359375,283.0525207519531,300.3683166503906,305.1240234375,293.1499938964844,293.1499938964844,278.54998779296875,39659.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358971476554871,1.0,0.0,0.0,3.611857891082764,3.611881971359253,8.70471524194727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.0078125,0.0,1518.2423095703125,1895.4371337890625,0.0,2803.4072265625,0.9003702998161316,1.0,0.0,3.0,1.0,0.0
17760240,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8881654739379883,0.33278489112854,0.3004269003868103,297.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.5484859347343445,0.4495065212249756,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9868754148483276,0.4507388472557068,0.3152068555355072,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.967946469783783,0.4222920835018158,0.4004094004631042,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.767750084400177,0.212957352399826,0.9649449586868286,284.90264892578125,284.95001220703125,302.13848876953125,297.3564147949219,299.2846984863281,297.34869384765625,284.9042663574219,1.0,0.532551109790802,0.5615036487579346,0.5615036487579346,1.0,1.0,-2.918165922164917,1.1751842498779297,1.7429816722869873,0.5132309198379517,0.8592158555984497,0.8592158555984497,0.0,109.45709991455078,241.0,72469.28125,0.0,1957.9580078125,1.0,278.257568359375,283.0525207519531,300.3683166503906,305.1240234375,293.1499938964844,293.1499938964844,278.54998779296875,39659.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358971476554871,1.0,0.0,0.0,3.611857891082764,3.611881971359253,8.70471524194727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10970.0078125,0.0,1518.2423095703125,1895.4371337890625,0.0,2803.4072265625,0.9003702998161316,1.0,0.0,3.0,1.0,0.0
17760300,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8839666247367859,0.3333231210708618,0.3007563054561615,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9990000128746032,0.5496180057525635,0.4562762677669525,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9835476875305176,0.4522769451141357,0.3161414265632629,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9635340571403505,0.4230076372623443,0.4009475409984588,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7643601298332214,0.2133590877056121,0.9665663242340088,285.0307922363281,284.95001220703125,302.16827392578125,297.3441772460937,299.29278564453125,297.3444519042969,285.0335388183594,1.0,0.5355604290962219,0.5605218410491943,0.5605218410491943,1.0,1.0,-2.9304144382476807,1.1792515516281128,1.7511630058288574,0.5146255493164062,0.949540376663208,0.949540376663208,0.0,111.56814575195312,241.0,71927.6015625,0.0,1988.719970703125,1.0,278.5013122558594,283.1879577636719,300.31756591796875,304.9071960449219,293.1499938964844,293.1499938964844,278.54998779296875,34251.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310202360153198,1.0,0.0,0.0,3.6643855571746826,3.6644093990325928,8.959744377534662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.3466796875,0.0,1536.099365234375,1895.4371337890625,0.0,2757.945068359375,0.9093164205551147,1.0,0.0,3.0,1.0,0.0
17760360,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8803786039352417,0.3339418768882751,0.3013816475868225,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.5507241487503052,0.4627111554145813,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9806140065193176,0.4539196491241455,0.3173295557498932,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9595656991004944,0.4238320887088775,0.4017760157585144,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7614378333091736,0.2138328403234481,0.9689269065856934,285.01708984375,284.95001220703125,302.19805908203125,297.3315734863281,299.30133056640625,297.3412780761719,285.015869140625,1.0,0.538763165473938,0.5594342350959778,0.5594342350959778,1.0,1.0,-2.944160461425781,1.1838213205337524,1.7603391408920288,0.5162128210067749,0.9658349752426147,0.9658349752426147,0.0,113.68170166015624,261.0,72297.1875,0.0,2022.2435302734373,1.0,278.5427551269531,283.1669311523437,300.32159423828125,304.9811096191406,293.1499938964844,293.1499938964844,278.25,33234.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306893110275269,1.0,0.0,0.0,3.738288164138794,3.7383124828338623,9.32478485538013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12304.7392578125,0.0,1612.4365234375,1895.4371337890625,0.0,2754.86328125,0.9230745434761048,1.0,0.0,3.0,1.0,0.0
17760420,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.870719313621521,0.3340703547000885,0.3018952310085296,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.551325798034668,0.4788604378700256,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.972017765045166,0.4560985863208771,0.3191463351249695,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9486631751060486,0.4245521426200866,0.4028376936912536,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7537943124771118,0.2142679840326309,0.9722722768783568,284.921875,284.95001220703125,302.25762939453125,297.3056640625,299.3105773925781,297.322265625,284.92388916015625,1.0,0.5457047820091248,0.5572590231895447,0.5572590231895447,1.0,1.0,-2.9716715812683105,1.1928751468658447,1.7787963151931765,0.5193675756454468,0.8875411748886108,0.8875411748886108,0.0,118.82411193847656,279.0,73317.9296875,0.0,2094.8349609375,1.0,278.2569885253906,283.0461120605469,300.328125,305.1300354003906,293.1499938964844,293.1499938964844,278.54998779296875,37647.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384916186332703,1.0,0.0,0.0,3.658527851104736,3.6585521697998047,8.931122010835679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.20703125,0.0,1555.0341796875,1895.4371337890625,0.0,2827.62548828125,0.908904194831848,1.0,0.0,3.0,1.0,0.0
17760480,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.870719313621521,0.3340703547000885,0.3018952310085296,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9990000128746032,0.551325798034668,0.4788604378700256,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.972017765045166,0.4560985863208771,0.3191463351249695,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9486631751060486,0.4245521426200866,0.4028376936912536,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7537943124771118,0.2142679840326309,0.9722722768783568,284.921875,284.95001220703125,302.25762939453125,297.3056640625,299.3105773925781,297.322265625,284.92388916015625,1.0,0.5457047820091248,0.5572590231895447,0.5572590231895447,1.0,1.0,-2.9716715812683105,1.1928751468658447,1.7787963151931765,0.5193675756454468,0.8875411748886108,0.8875411748886108,0.0,118.82411193847656,279.0,73317.9296875,0.0,2094.8349609375,1.0,278.2569885253906,283.0461120605469,300.328125,305.1300354003906,293.1499938964844,293.1499938964844,278.54998779296875,37647.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384916186332703,1.0,0.0,0.0,3.658527851104736,3.6585521697998047,8.931122010835679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.20703125,0.0,1555.0341796875,1895.4371337890625,0.0,2827.62548828125,0.908904194831848,1.0,0.0,3.0,1.0,0.0
17760540,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8613079190254211,0.3350259065628052,0.3026997148990631,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.5516039729118347,0.4960489869117737,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9627976417541504,0.4591864049434662,0.321233332157135,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9372085332870485,0.4259520173072815,0.4041242003440857,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7462140321731567,0.2149980217218399,0.9758844375610352,285.0307922363281,284.95001220703125,302.3171081542969,297.2790832519531,299.3231506347656,297.3087463378906,285.029052734375,1.0,0.5532419085502625,0.5550837516784668,0.5550837516784668,1.0,1.0,-3.0016934871673584,1.2029428482055664,1.7987507581710815,0.5229321718215942,1.0,1.0,0.0,124.48816680908205,297.0,73270.3671875,0.0,2175.759521484375,1.0,278.5433959960937,283.1531982421875,300.2771301269531,304.999267578125,293.1499938964844,293.1499938964844,278.25,32658.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350672125816345,1.0,0.0,0.0,3.801234245300293,3.80125904083252,9.641454425945994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.529296875,0.0,1681.985595703125,1895.4371337890625,0.0,2795.6650390625,0.9367937445640564,1.0,0.0,3.0,1.0,0.0
17760600,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8613079190254211,0.3350259065628052,0.3026997148990631,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9990000128746032,0.5516039729118347,0.4960489869117737,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9627976417541504,0.4591864049434662,0.321233332157135,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.9372085332870485,0.4259520173072815,0.4041242003440857,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.7462140321731567,0.2149980217218399,0.9758844375610352,285.0307922363281,284.95001220703125,302.3171081542969,297.2790832519531,299.3231506347656,297.3087463378906,285.029052734375,1.0,0.5532419085502625,0.5550837516784668,0.5550837516784668,1.0,1.0,-3.0016934871673584,1.2029428482055664,1.7987507581710815,0.5229321718215942,1.0,1.0,0.0,124.48816680908205,297.0,73270.3671875,0.0,2175.759521484375,1.0,278.5433959960937,283.1531982421875,300.2771301269531,304.999267578125,293.1499938964844,293.1499938964844,278.25,32658.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350672125816345,1.0,0.0,0.0,3.801234245300293,3.80125904083252,9.641454425945994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12469.529296875,0.0,1681.985595703125,1895.4371337890625,0.0,2795.6650390625,0.9367937445640564,1.0,0.0,3.0,1.0,0.0
17760660,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8508489727973938,0.3349583745002746,0.3031038045883178,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.5499578714370728,0.5156447291374207,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.951531708240509,0.4612551033496856,0.323026567697525,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9240672588348388,0.4264993369579315,0.4050960838794708,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7378765940666199,0.2152536511421203,0.9787294268608092,284.91180419921875,284.95001220703125,302.3764343261719,297.2523193359375,299.3273620605469,297.2828674316406,284.914306640625,1.0,0.5613446831703186,0.5526357889175415,0.5526357889175415,1.0,1.0,-3.032479763031006,1.2128499746322632,1.819629788398743,0.5262560248374939,0.9079631567001344,0.9079631567001344,0.0,131.01959228515625,315.0,74489.1484375,0.0,2264.0576171875,1.0,278.2562561035156,283.0085144042969,300.2795715332031,305.1580505371094,293.1499938964844,293.1499938964844,278.1499938964844,37368.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437407612800598,1.0,0.0,0.0,3.744966983795166,3.744992256164551,9.358134320791578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.0751953125,0.0,1651.9161376953125,1895.4371337890625,0.0,2876.684326171875,0.9277356266975404,1.0,0.0,3.0,1.0,0.0
17760720,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8508489727973938,0.3349583745002746,0.3031038045883178,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.5499578714370728,0.5156447291374207,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.951531708240509,0.4612551033496856,0.323026567697525,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.9240672588348388,0.4264993369579315,0.4050960838794708,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7378765940666199,0.2152536511421203,0.9787294268608092,284.91180419921875,284.95001220703125,302.3764343261719,297.2523193359375,299.3273620605469,297.2828674316406,284.914306640625,1.0,0.5613446831703186,0.5526357889175415,0.5526357889175415,1.0,1.0,-3.032479763031006,1.2128499746322632,1.819629788398743,0.5262560248374939,0.9079631567001344,0.9079631567001344,0.0,131.01959228515625,315.0,74489.1484375,0.0,2264.0576171875,1.0,278.2562561035156,283.0085144042969,300.2795715332031,305.1580505371094,293.1499938964844,293.1499938964844,278.1499938964844,37368.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437407612800598,1.0,0.0,0.0,3.744966983795166,3.744992256164551,9.358134320791578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12252.0751953125,0.0,1651.9161376953125,1895.4371337890625,0.0,2876.684326171875,0.9277356266975404,1.0,0.0,3.0,1.0,0.0
17760780,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8321778178215027,0.335009217262268,0.3034835159778595,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.983851671218872,0.5483202934265137,0.5200900435447693,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.927953004837036,0.4634988903999328,0.3248301148414612,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9006903767585754,0.4270628094673157,0.4060008823871612,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7223714590072632,0.2153977453708648,0.981403350830078,284.9236755371094,284.95001220703125,302.4355163574219,297.225830078125,299.3328552246094,297.2616577148437,284.9246826171875,1.0,0.5697899460792542,0.5501877665519714,0.5501877665519714,1.0,1.0,-3.0443692207336426,1.2143354415893557,1.8300336599349976,0.5259071588516235,0.887293815612793,0.887293815612793,0.0,142.44943237304688,333.0,74539.0546875,0.0,2345.174072265625,1.0,278.1526794433594,283.0047302246094,300.235107421875,305.1097717285156,293.1499938964844,293.1499938964844,278.45001220703125,37720.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459568023681641,1.0,0.0,0.0,3.6712045669555664,3.671229124069214,8.99312226465554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.6181640625,0.0,1569.8394775390625,1895.4371337890625,0.0,2897.41650390625,0.911560595035553,1.0,0.0,3.0,1.0,0.0
17760840,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.8321778178215027,0.335009217262268,0.3034835159778595,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.983851671218872,0.5483202934265137,0.5200900435447693,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.927953004837036,0.4634988903999328,0.3248301148414612,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9006903767585754,0.4270628094673157,0.4060008823871612,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7223714590072632,0.2153977453708648,0.981403350830078,284.9236755371094,284.95001220703125,302.4355163574219,297.225830078125,299.3328552246094,297.2616577148437,284.9246826171875,1.0,0.5697899460792542,0.5501877665519714,0.5501877665519714,1.0,1.0,-3.0443692207336426,1.2143354415893557,1.8300336599349976,0.5259071588516235,0.887293815612793,0.887293815612793,0.0,142.44943237304688,333.0,74539.0546875,0.0,2345.174072265625,1.0,278.1526794433594,283.0047302246094,300.235107421875,305.1097717285156,293.1499938964844,293.1499938964844,278.45001220703125,37720.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459568023681641,1.0,0.0,0.0,3.6712045669555664,3.671229124069214,8.99312226465554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11260.6181640625,0.0,1569.8394775390625,1895.4371337890625,0.0,2897.41650390625,0.911560595035553,1.0,0.0,3.0,1.0,0.0
17760900,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8235886096954346,0.3353963792324066,0.3038739562034607,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9737592935562134,0.5487720966339111,0.5202843546867371,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9167428612709044,0.4650212526321411,0.3259085416793823,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8905029296875,0.4276618659496307,0.4066304862499237,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.7148316502571106,0.2156264781951904,0.9831037521362304,285.0401306152344,284.95001220703125,302.4649658203125,297.2128601074219,299.3410949707031,297.26031494140625,285.04205322265625,1.0,0.5741052627563477,0.5489637851715088,0.5489637851715088,1.0,1.0,-3.0495715141296387,1.214798927307129,1.83477246761322,0.5250197052955627,0.9752156138420104,0.9752156138420104,0.0,148.534912109375,333.0,73833.1953125,0.0,2386.06396484375,1.0,278.40216064453125,283.13299560546875,300.1890869140625,304.9024963378906,293.1499938964844,293.1499938964844,278.45001220703125,33640.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417001366615295,1.0,0.0,0.0,3.726472616195679,3.726496934890747,9.26593315853097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.80078125,0.0,1601.8985595703125,1895.4371337890625,0.0,2857.603515625,0.92239111661911,1.0,0.0,3.0,1.0,0.0
17760960,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8162625432014465,0.3358511626720428,0.3045056164264679,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.964610993862152,0.5496028661727905,0.5211601257324219,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9076584577560424,0.4666208326816559,0.3271909654140472,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8818888664245605,0.4283522665500641,0.4074968695640564,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7080504894256592,0.2159267365932464,0.985428512096405,285.0204467773437,284.95001220703125,302.49432373046875,297.2001037597656,299.3511047363281,297.2617492675781,285.0184326171875,1.0,0.5785014033317566,0.5478121638298035,0.5478121638298035,1.0,1.0,-3.056759834289551,1.2161740064620972,1.8405858278274536,0.5248976945877075,0.9897022247314452,0.9897022247314452,0.0,154.3648681640625,351.0,74097.1328125,0.0,2429.767333984375,1.0,278.44317626953125,283.10894775390625,300.1918334960937,304.9721069335937,293.1499938964844,293.1499938964844,278.1499938964844,33033.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415096402168274,1.0,0.0,0.0,3.7980897426605225,3.798114538192749,9.62550871008716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12612.484375,0.0,1681.15283203125,1895.4371337890625,0.0,2855.8232421875,0.9363831877708436,1.0,0.0,3.0,1.0,0.0
17761020,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8003584742546082,0.3355956971645355,0.3050074875354767,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9446876645088196,0.5503879189491272,0.5225728154182434,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8905177116394043,0.4685389697551727,0.3290888369083404,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8647498488426208,0.4287076592445373,0.4085683822631836,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6937755346298218,0.2159844487905502,0.9886536598205566,284.9021911621094,284.95001220703125,302.5504455566406,297.1765441894531,299.3634338378906,297.25390625,284.9045715332031,1.0,0.5871049165725708,0.5456010103225708,0.5456010103225708,1.0,1.0,-3.066516876220703,1.2170060873031616,1.849510669708252,0.5239058136940002,0.8916047215461731,0.8916047215461731,0.0,166.86325073242188,351.0,74816.125,0.0,2513.388916015625,1.0,278.1576538085937,282.97247314453125,300.1976928710937,305.10845947265625,293.1499938964844,293.1499938964844,278.1499938964844,38197.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486818671226501,1.0,0.0,0.0,3.7123870849609375,3.712412118911743,9.196018027068932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12052.31640625,0.0,1620.410888671875,1895.4371337890625,0.0,2922.92626953125,0.9210949540138244,1.0,0.0,3.0,1.0,0.0
17761080,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7996593117713928,0.3355894386768341,0.3050130307674408,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9438063502311708,0.5504304766654968,0.5226218104362488,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8897964954376221,0.4686248004436493,0.3291561901569366,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8640329241752625,0.4287236034870147,0.4085977375507355,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6931649446487427,0.2159854471683502,0.9887465238571168,284.904541015625,284.95001220703125,302.5527648925781,297.17559814453125,299.3639831542969,297.253662109375,284.9064636230469,1.0,0.5874670147895813,0.5455089211463928,0.5455089211463928,1.0,1.0,-3.066810131072998,1.2169910669326782,1.8498189449310305,0.5238335132598877,0.8919103741645813,0.8919103741645813,0.0,167.41864013671875,369.0,74812.6640625,0.0,2516.851318359375,1.0,278.1565856933594,282.973876953125,300.1951599121094,305.10260009765625,293.1499938964844,293.1499938964844,278.45001220703125,38096.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486853837966919,1.0,0.0,0.0,3.7106800079345694,3.710705041885376,9.187562000079196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.9287109375,0.0,1617.6751708984375,1895.4371337890625,0.0,2922.959228515625,0.9206603169441224,1.0,0.0,3.0,1.0,0.0
17761140,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7850127220153809,0.3362239003181457,0.3058143556118011,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.92483252286911,0.5524218678474426,0.5246790647506714,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8748407363891602,0.4716137051582336,0.331396996974945,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8491026759147644,0.429820567369461,0.4099035263061523,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6802336573600769,0.2163887023925781,0.9923462867736816,285.0130615234375,284.95001220703125,302.6107482910156,297.15283203125,299.3836364746094,297.2570495605469,285.0113220214844,1.0,0.5966517925262451,0.5432056784629822,0.5432056784629822,1.0,1.0,-3.0788302421569824,1.2186192274093628,1.86021101474762,0.522934079170227,0.9938364624977112,0.9938364624977112,0.0,180.6035003662109,372.0,74319.0078125,0.0,2608.995849609375,1.0,278.44366455078125,283.08837890625,300.1445007324219,304.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,33333.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439756631851196,1.0,0.0,0.0,3.82633638381958,3.826361894607544,9.769213420440792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.564453125,0.0,1717.4290771484375,1895.4371337890625,0.0,2878.881591796875,0.9428929686546326,1.0,0.0,3.0,1.0,0.0
17761200,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7850127220153809,0.3362239003181457,0.3058143556118011,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.92483252286911,0.5524218678474426,0.5246790647506714,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8748407363891602,0.4716137051582336,0.331396996974945,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8491026759147644,0.429820567369461,0.4099035263061523,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6802336573600769,0.2163887023925781,0.9923462867736816,285.0130615234375,284.95001220703125,302.6107482910156,297.15283203125,299.3836364746094,297.2570495605469,285.0113220214844,1.0,0.5966517925262451,0.5432056784629822,0.5432056784629822,1.0,1.0,-3.0788302421569824,1.2186192274093628,1.86021101474762,0.522934079170227,0.9938364624977112,0.9938364624977112,0.0,180.6035003662109,372.0,74319.0078125,0.0,2608.995849609375,1.0,278.44366455078125,283.08837890625,300.1445007324219,304.9405822753906,293.1499938964844,293.1499938964844,278.1499938964844,33333.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439756631851196,1.0,0.0,0.0,3.82633638381958,3.826361894607544,9.769213420440792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12639.564453125,0.0,1717.4290771484375,1895.4371337890625,0.0,2878.881591796875,0.9428929686546326,1.0,0.0,3.0,1.0,0.0
17761260,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.771900475025177,0.3359011113643646,0.3062528073787689,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9082121253013612,0.5534520149230957,0.526423454284668,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8617415428161621,0.4736135303974151,0.3333507478237152,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8361580967903137,0.4301175475120544,0.410921573638916,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6688076853752136,0.2163680642843246,0.9952963590621948,284.90118408203125,284.95001220703125,302.668212890625,297.1322631835937,299.3969421386719,297.2502746582031,284.9032592773437,1.0,0.6053515076637268,0.5410664677619934,0.5410664677619934,1.0,1.0,-3.088582754135132,1.219429612159729,1.8691531419754028,0.5219069719314575,0.8954347968101501,0.8954347968101501,0.0,193.75979614257807,375.0,75031.34375,0.0,2697.21630859375,1.0,278.15643310546875,282.9571228027344,300.1503601074219,305.0702819824219,293.1499938964844,293.1499938964844,278.45001220703125,38234.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850792407989502,1.0,0.0,0.0,3.734123468399048,3.7341485023498535,9.304019386036088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.3798828125,0.0,1645.8953857421875,1895.4371337890625,0.0,2942.693115234375,0.9259878396987916,1.0,0.0,3.0,1.0,0.0
17761320,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.771900475025177,0.3359011113643646,0.3062528073787689,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9082121253013612,0.5534520149230957,0.526423454284668,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8617415428161621,0.4736135303974151,0.3333507478237152,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8361580967903137,0.4301175475120544,0.410921573638916,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.6688076853752136,0.2163680642843246,0.9952963590621948,284.90118408203125,284.95001220703125,302.668212890625,297.1322631835937,299.3969421386719,297.2502746582031,284.9032592773437,1.0,0.6053515076637268,0.5410664677619934,0.5410664677619934,1.0,1.0,-3.088582754135132,1.219429612159729,1.8691531419754028,0.5219069719314575,0.8954347968101501,0.8954347968101501,0.0,193.75979614257807,375.0,75031.34375,0.0,2697.21630859375,1.0,278.15643310546875,282.9571228027344,300.1503601074219,305.0702819824219,293.1499938964844,293.1499938964844,278.45001220703125,38234.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850792407989502,1.0,0.0,0.0,3.734123468399048,3.7341485023498535,9.304019386036088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.3798828125,0.0,1645.8953857421875,1895.4371337890625,0.0,2942.693115234375,0.9259878396987916,1.0,0.0,3.0,1.0,0.0
17761380,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7616440653800964,0.3365250825881958,0.3069958090782165,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8960952162742615,0.5554860234260559,0.5285036563873291,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8517075777053833,0.4766441881656647,0.335583746433258,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8259447813034058,0.4311936795711517,0.4121550917625427,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6597610116004944,0.2167217880487442,0.9984460473060608,285.01434326171875,284.95001220703125,302.72509765625,297.1144714355469,299.416748046875,297.25457763671875,285.0126953125,1.0,0.6135908961296082,0.5389273166656494,0.5389273166656494,1.0,1.0,-3.099923610687256,1.220900297164917,1.8790233135223389,0.5209556221961975,0.9999743700027466,0.9999743700027466,0.0,205.888900756836,378.0,74513.3984375,0.0,2783.73388671875,1.0,278.4437866210937,283.0768127441406,300.1046447753906,304.9112854003906,293.1499938964844,293.1499938964844,278.1499938964844,33415.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457809686660767,1.0,0.0,0.0,3.845960140228272,3.8459856510162354,9.869675068330253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.849609375,0.0,1741.931884765625,1895.4371337890625,0.0,2895.771484375,0.9473981857299804,1.0,0.0,3.0,1.0,0.0
17761440,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7616440653800964,0.3365250825881958,0.3069958090782165,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8960952162742615,0.5554860234260559,0.5285036563873291,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8517075777053833,0.4766441881656647,0.335583746433258,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8259447813034058,0.4311936795711517,0.4121550917625427,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.6597610116004944,0.2167217880487442,0.9984460473060608,285.01434326171875,284.95001220703125,302.72509765625,297.1144714355469,299.416748046875,297.25457763671875,285.0126953125,1.0,0.6135908961296082,0.5389273166656494,0.5389273166656494,1.0,1.0,-3.099923610687256,1.220900297164917,1.8790233135223389,0.5209556221961975,0.9999743700027466,0.9999743700027466,0.0,205.888900756836,378.0,74513.3984375,0.0,2783.73388671875,1.0,278.4437866210937,283.0768127441406,300.1046447753906,304.9112854003906,293.1499938964844,293.1499938964844,278.1499938964844,33415.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457809686660767,1.0,0.0,0.0,3.845960140228272,3.8459856510162354,9.869675068330253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12662.849609375,0.0,1741.931884765625,1895.4371337890625,0.0,2895.771484375,0.9473981857299804,1.0,0.0,3.0,1.0,0.0
17761500,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7571989893913269,0.336441159248352,0.307374358177185,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8908610343933105,0.5560801029205322,0.5295572280883789,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8474096059799194,0.4777341783046722,0.3367031216621399,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8214613199234009,0.4314206540584564,0.4128042161464691,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6558769345283508,0.2167496532201767,1.000150442123413,284.8747863769531,284.95001220703125,302.7532958984375,297.10675048828125,299.423828125,297.2523803710937,284.8713684082031,1.0,0.6175587177276611,0.537857711315155,0.537857711315155,1.0,1.0,-3.1058268547058105,1.2217003107070925,1.8841264247894287,0.5206000208854675,0.9056788682937622,0.9056788682937622,0.0,211.6985015869141,378.0,75509.5234375,0.0,2826.330322265625,1.0,278.1933898925781,282.9174499511719,300.1376037597656,305.1330871582031,293.1499938964844,293.1499938964844,278.1499938964844,36964.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511748909950256,1.0,0.0,0.0,3.8255887031555176,3.82561469078064,9.7653958164301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12257.2021484375,0.0,1744.9954833984375,1895.4371337890625,0.0,2946.276123046875,0.9434406757354736,1.0,0.0,3.0,1.0,0.0
17761560,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7522979378700256,0.3361920118331909,0.3073901832103729,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8851223587989807,0.556477963924408,0.5301905870437622,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8426687121391296,0.4786640107631683,0.3375274538993835,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8164897561073303,0.4314751625061035,0.4131202697753906,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.6516595482826233,0.216660276055336,1.0010147094726562,284.89959716796875,284.95001220703125,302.78131103515625,297.0998840332031,299.4293212890625,297.2479858398437,284.9018859863281,1.0,0.6214045882225037,0.5367860198020935,0.5367860198020935,1.0,1.0,-3.1090199947357178,1.2213242053985596,1.8876956701278689,0.5196260213851929,0.8997606635093689,0.8997606635093689,0.0,217.92413330078125,366.0,75252.3125,0.0,2865.795654296875,1.0,278.1564025878906,282.9430847167969,300.116943359375,305.04931640625,293.1499938964844,293.1499938964844,278.45001220703125,38254.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523595929145813,1.0,0.0,0.0,3.755737543106079,3.755763053894043,9.412039503331472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.654296875,0.0,1671.376953125,1895.4371337890625,0.0,2957.376220703125,0.930769145488739,1.0,0.0,3.0,1.0,0.0
17761620,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7455930709838867,0.3368150293827057,0.3080472946166992,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8771647810935974,0.5584547519683838,0.5321322083473206,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8364018201828003,0.481720894575119,0.3397132754325866,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8092846870422363,0.4325454235076904,0.4142598211765289,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6457548141479492,0.2169817090034485,1.0036137104034424,285.0169372558594,284.95001220703125,302.8367919921875,297.089111328125,299.44830322265625,297.2525634765625,285.0155639648437,1.0,0.6281222701072693,0.53464275598526,0.53464275598526,1.0,1.0,-3.119259595870972,1.222203254699707,1.8970564603805544,0.5182604789733887,1.0,1.0,0.0,227.9741668701172,354.0,74698.515625,0.0,2940.12548828125,1.0,278.4439392089844,283.0678100585937,300.07781982421875,304.8948059082031,293.1499938964844,293.1499938964844,278.1499938964844,33589.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470596075057983,1.0,0.0,0.0,3.8626468181610094,3.8626725673675537,9.95550522020494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.1748046875,0.0,1763.7789306640625,1895.4371337890625,0.0,2907.738037109375,0.9512107372283936,1.0,0.0,3.0,1.0,0.0
17761680,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.7455930709838867,0.3368150293827057,0.3080472946166992,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8771647810935974,0.5584547519683838,0.5321322083473206,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8364018201828003,0.481720894575119,0.3397132754325866,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8092846870422363,0.4325454235076904,0.4142598211765289,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.6457548141479492,0.2169817090034485,1.0036137104034424,285.0169372558594,284.95001220703125,302.8367919921875,297.089111328125,299.44830322265625,297.2525634765625,285.0155639648437,1.0,0.6281222701072693,0.53464275598526,0.53464275598526,1.0,1.0,-3.119259595870972,1.222203254699707,1.8970564603805544,0.5182604789733887,1.0,1.0,0.0,227.9741668701172,354.0,74698.515625,0.0,2940.12548828125,1.0,278.4439392089844,283.0678100585937,300.07781982421875,304.8948059082031,293.1499938964844,293.1499938964844,278.1499938964844,33589.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470596075057983,1.0,0.0,0.0,3.8626468181610094,3.8626725673675537,9.95550522020494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12687.1748046875,0.0,1763.7789306640625,1895.4371337890625,0.0,2907.738037109375,0.9512107372283936,1.0,0.0,3.0,1.0,0.0
17761740,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7399103045463562,0.3364975452423095,0.3083356022834778,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8705330491065979,0.5593722462654114,0.5336341261863708,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8312452435493469,0.4837435483932495,0.3415751159191131,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8029391169548035,0.4328344464302063,0.4151069819927215,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6408795118331909,0.2169007509946823,1.0055036544799805,284.8993835449219,284.95001220703125,302.8914489746094,297.0826416015625,299.45977783203125,297.2459411621094,284.9012451171875,1.0,0.6338397264480591,0.5324994325637817,0.5324994325637817,1.0,1.0,-3.12695050239563,1.2219157218933103,1.9050348997116089,0.5164588093757629,0.9045510292053224,0.9045510292053224,0.0,236.8339385986328,342.0,75477.1875,0.0,3003.248779296875,1.0,278.15673828125,282.9309997558594,300.09783935546875,305.0420837402344,293.1499938964844,293.1499938964844,278.1499938964844,38193.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533096313476562,1.0,0.0,0.0,3.7769343852996826,3.7769601345062256,9.518579986433906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.5419921875,0.0,1696.0145263671875,1895.4371337890625,0.0,2966.27880859375,0.9353692531585692,1.0,0.0,3.0,1.0,0.0
