time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7399103045463562,0.3364975452423095,0.3083356022834778,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8705330491065979,0.5593722462654114,0.5336341261863708,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8312452435493469,0.4837435483932495,0.3415751159191131,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8029391169548035,0.4328344464302063,0.4151069819927215,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6408795118331909,0.2169007509946823,1.0055036544799805,284.8993835449219,284.95001220703125,302.8914489746094,297.0826416015625,299.45977783203125,297.2459411621094,284.9012451171875,1.0,0.6338397264480591,0.5324994325637817,0.5324994325637817,1.0,1.0,-3.12695050239563,1.2219157218933103,1.9050348997116089,0.5164588093757629,0.9045510292053224,0.9045510292053224,0.0,236.8339385986328,342.0,75477.1875,0.0,3003.248779296875,1.0,278.15673828125,282.9309997558594,300.09783935546875,305.0420837402344,293.1499938964844,293.1499938964844,278.1499938964844,38193.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533096313476562,1.0,0.0,0.0,3.7769343852996826,3.7769601345062256,9.518579986433906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.5419921875,0.0,1696.0145263671875,1895.4371337890625,0.0,2966.27880859375,0.9353692531585692,1.0,0.0,3.0,1.0,0.0
17761860,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.735454797744751,0.3366175293922424,0.3085687160491943,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8653955459594727,0.5606564283370972,0.5349767208099365,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.827394962310791,0.4862047135829925,0.3433776497840881,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7978730797767639,0.4334374666213989,0.4158306419849396,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6370025277137756,0.2169309854507446,1.0066859722137451,284.9369201660156,284.95001220703125,302.9452209472656,297.0810241699219,299.4739074707031,297.24432373046875,284.9380187988281,1.0,0.6385648846626282,0.530411958694458,0.530411958694458,1.0,1.0,-3.133300304412842,1.2211143970489502,1.912185907363892,0.5142489075660706,0.9100639224052428,0.9100639224052428,0.0,244.22918701171875,330.0,75305.25,0.0,3056.032470703125,1.0,278.150146484375,282.9625244140625,300.0775146484375,304.9782409667969,293.1499938964844,293.1499938964844,278.1499938964844,36976.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520025610923767,1.0,0.0,0.0,3.7388484477996826,3.7388737201690674,9.327580983153894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.3544921875,0.0,1641.7681884765625,1895.4371337890625,0.0,2954.031005859375,0.9260132312774658,1.0,0.0,3.0,1.0,0.0
17761920,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.735454797744751,0.3366175293922424,0.3085687160491943,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8653955459594727,0.5606564283370972,0.5349767208099365,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.827394962310791,0.4862047135829925,0.3433776497840881,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.7978730797767639,0.4334374666213989,0.4158306419849396,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.6370025277137756,0.2169309854507446,1.0066859722137451,284.9369201660156,284.95001220703125,302.9452209472656,297.0810241699219,299.4739074707031,297.24432373046875,284.9380187988281,1.0,0.6385648846626282,0.530411958694458,0.530411958694458,1.0,1.0,-3.133300304412842,1.2211143970489502,1.912185907363892,0.5142489075660706,0.9100639224052428,0.9100639224052428,0.0,244.22918701171875,330.0,75305.25,0.0,3056.032470703125,1.0,278.150146484375,282.9625244140625,300.0775146484375,304.9782409667969,293.1499938964844,293.1499938964844,278.1499938964844,36976.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520025610923767,1.0,0.0,0.0,3.7388484477996826,3.7388737201690674,9.327580983153894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12079.3544921875,0.0,1641.7681884765625,1895.4371337890625,0.0,2954.031005859375,0.9260132312774658,1.0,0.0,3.0,1.0,0.0
17761980,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7325429320335388,0.3369441032409668,0.3090314865112304,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8621178865432739,0.5621265769004822,0.5365389585494995,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8251838684082031,0.4888589382171631,0.3453520834445953,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7945685386657715,0.4342512190341949,0.41676926612854,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6344365477561951,0.2170876711606979,1.0082647800445557,284.95343017578125,284.95001220703125,302.9980163574219,297.08477783203125,299.4889831542969,297.2449951171875,284.9537658691406,1.0,0.6424536108970642,0.5283244848251343,0.5283244848251343,1.0,1.0,-3.1411349773406982,1.2208969593048096,1.920238018035889,0.5122877359390259,0.9188579320907592,0.9188579320907592,0.0,249.7951202392578,318.0,75342.3828125,0.0,3102.361572265625,1.0,278.1499938964844,282.9730529785156,300.08056640625,304.9757385253906,293.1499938964844,293.1499938964844,278.1499938964844,36139.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510744571685791,1.0,0.0,0.0,3.733421802520752,3.7334465980529785,9.300524084210338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.6435546875,0.0,1629.0457763671875,1895.4371337890625,0.0,2945.33544921875,0.9241480231285096,1.0,0.0,3.0,1.0,0.0
17762040,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7325429320335388,0.3369441032409668,0.3090314865112304,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8621178865432739,0.5621265769004822,0.5365389585494995,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8251838684082031,0.4888589382171631,0.3453520834445953,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7945685386657715,0.4342512190341949,0.41676926612854,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6344365477561951,0.2170876711606979,1.0082647800445557,284.95343017578125,284.95001220703125,302.9980163574219,297.08477783203125,299.4889831542969,297.2449951171875,284.9537658691406,1.0,0.6424536108970642,0.5283244848251343,0.5283244848251343,1.0,1.0,-3.1411349773406982,1.2208969593048096,1.920238018035889,0.5122877359390259,0.9188579320907592,0.9188579320907592,0.0,249.7951202392578,318.0,75342.3828125,0.0,3102.361572265625,1.0,278.1499938964844,282.9730529785156,300.08056640625,304.9757385253906,293.1499938964844,293.1499938964844,278.1499938964844,36139.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510744571685791,1.0,0.0,0.0,3.733421802520752,3.7334465980529785,9.300524084210338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.6435546875,0.0,1629.0457763671875,1895.4371337890625,0.0,2945.33544921875,0.9241480231285096,1.0,0.0,3.0,1.0,0.0
17762100,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7314801812171936,0.3371044099330902,0.3092542290687561,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8609742522239685,0.562842845916748,0.5372982621192932,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.8245145678520203,0.4901762306690216,0.3463277816772461,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7933955192565918,0.4346654713153839,0.4172391593456268,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6335064172744751,0.2171767801046371,1.0090370178222656,284.955810546875,284.95001220703125,303.0240478515625,297.0888366699219,299.4961853027344,297.24517822265625,284.9559631347656,1.0,0.6440610289573669,0.5272807478904724,0.5272807478904724,1.0,1.0,-3.144983053207397,1.2207393646240234,1.924243688583374,0.5112670660018921,0.9221880435943604,0.9221880435943604,0.0,251.977783203125,318.0,75404.2578125,0.0,3122.23779296875,1.0,278.1499938964844,282.9727783203125,300.0857238769531,304.9838562011719,293.1499938964844,293.1499938964844,278.1499938964844,35937.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508425951004028,1.0,0.0,0.0,3.736927509307861,3.736952304840088,9.31799775116815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.3583984375,0.0,1631.569091796875,1895.4371337890625,0.0,2943.1630859375,0.9247692823410034,1.0,0.0,3.0,1.0,0.0
17762160,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7305988073348999,0.3372542560100555,0.3094567358493805,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8600617051124573,0.5635360479354858,0.5380252003669739,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.824051022529602,0.4914789795875549,0.3472849130630493,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7924471497535706,0.4350716173648834,0.4176913499832153,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.6327388286590576,0.2172635048627853,1.0097498893737793,284.9566345214844,284.95001220703125,303.0498046875,297.0944519042969,299.5032043457031,297.2451477050781,284.9566955566406,1.0,0.645477294921875,0.5262568593025208,0.5262568593025208,1.0,1.0,-3.1486520767211914,1.2205252647399902,1.9281268119812007,0.510223925113678,0.9249149560928344,0.9249149560928344,0.0,253.84832763671875,306.0,75476.40625,0.0,3140.101318359375,1.0,278.1499938964844,282.9711608886719,300.09197998046875,304.994140625,293.1499938964844,293.1499938964844,278.1499938964844,35816.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506487011909485,1.0,0.0,0.0,3.7418599128723145,3.74188494682312,9.342612656837446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.7939453125,0.0,1636.377685546875,1895.4371337890625,0.0,2941.346923828125,0.9257726073265076,1.0,0.0,3.0,1.0,0.0
17762220,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7293218970298767,0.3375358283519745,0.3098104298114776,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8588491082191467,0.564865231513977,0.5393894910812378,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8236760497093201,0.4940535426139831,0.3491506278514862,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7911477088928223,0.4358648061752319,0.4185436069965362,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6316292881965637,0.2174285501241684,1.0109843015670776,284.9565124511719,284.95001220703125,303.1004943847656,297.110595703125,299.5164794921875,297.2447204589844,284.9565124511719,1.0,0.647781491279602,0.5242091417312622,0.5242091417312622,1.0,1.0,-3.155470848083496,1.2198456525802612,1.9356251955032349,0.5079804062843323,0.9292618632316588,0.9292618632316588,0.0,256.7250366210937,294.0,75637.28125,0.0,3170.173095703125,1.0,278.1499938964844,282.9666748046875,300.1083984375,305.0196533203125,293.1499938964844,293.1499938964844,278.1499938964844,35704.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502385020256042,1.0,0.0,0.0,3.753393411636353,3.753418207168579,9.400293947692262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.1767578125,0.0,1648.9932861328125,1895.4371337890625,0.0,2937.50439453125,0.9282649159431458,1.0,0.0,3.0,1.0,0.0
17762280,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7293218970298767,0.3375358283519745,0.3098104298114776,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8588491082191467,0.564865231513977,0.5393894910812378,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.8236760497093201,0.4940535426139831,0.3491506278514862,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7911477088928223,0.4358648061752319,0.4185436069965362,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95654296875,0.6316292881965637,0.2174285501241684,1.0109843015670776,284.9565124511719,284.95001220703125,303.1004943847656,297.110595703125,299.5164794921875,297.2447204589844,284.9565124511719,1.0,0.647781491279602,0.5242091417312622,0.5242091417312622,1.0,1.0,-3.155470848083496,1.2198456525802612,1.9356251955032349,0.5079804062843323,0.9292618632316588,0.9292618632316588,0.0,256.7250366210937,294.0,75637.28125,0.0,3170.173095703125,1.0,278.1499938964844,282.9666748046875,300.1083984375,305.0196533203125,293.1499938964844,293.1499938964844,278.1499938964844,35704.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502385020256042,1.0,0.0,0.0,3.753393411636353,3.753418207168579,9.400293947692262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12149.1767578125,0.0,1648.9932861328125,1895.4371337890625,0.0,2937.50439453125,0.9282649159431458,1.0,0.0,3.0,1.0,0.0
17762340,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7287319898605347,0.3378134369850158,0.3101095855236053,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8584902286529541,0.5661318302154541,0.5406414866447449,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8240797519683838,0.49660125374794,0.3509586453437805,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7906844615936279,0.4366463720798492,0.4193328619003296,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6311095356941223,0.2175875902175903,1.011957049369812,284.9558410644531,284.95001220703125,303.1499938964844,297.1337280273437,299.5289001464844,297.2439270019531,284.955810546875,1.0,0.6493421792984009,0.5221614241600037,0.5221614241600037,1.0,1.0,-3.161627769470215,1.2188385725021362,1.9427891969680784,0.5055343508720398,0.9327921867370604,0.9327921867370604,0.0,258.3580322265625,282.0,75812.1953125,0.0,3192.228759765625,1.0,278.1499938964844,282.962158203125,300.1311950683594,305.0526428222656,293.1499938964844,293.1499938964844,278.1499938964844,35678.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497212529182434,1.0,0.0,0.0,3.765610933303833,3.765635967254639,9.461591616855004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.818359375,0.0,1663.1522216796875,1895.4371337890625,0.0,2932.66015625,0.9309833645820618,1.0,0.0,3.0,1.0,0.0
17762400,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7287319898605347,0.3378134369850158,0.3101095855236053,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8584902286529541,0.5661318302154541,0.5406414866447449,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8240797519683838,0.49660125374794,0.3509586453437805,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7906844615936279,0.4366463720798492,0.4193328619003296,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.6311095356941223,0.2175875902175903,1.011957049369812,284.9558410644531,284.95001220703125,303.1499938964844,297.1337280273437,299.5289001464844,297.2439270019531,284.955810546875,1.0,0.6493421792984009,0.5221614241600037,0.5221614241600037,1.0,1.0,-3.161627769470215,1.2188385725021362,1.9427891969680784,0.5055343508720398,0.9327921867370604,0.9327921867370604,0.0,258.3580322265625,282.0,75812.1953125,0.0,3192.228759765625,1.0,278.1499938964844,282.962158203125,300.1311950683594,305.0526428222656,293.1499938964844,293.1499938964844,278.1499938964844,35678.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497212529182434,1.0,0.0,0.0,3.765610933303833,3.765635967254639,9.461591616855004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.818359375,0.0,1663.1522216796875,1895.4371337890625,0.0,2932.66015625,0.9309833645820618,1.0,0.0,3.0,1.0,0.0
17762460,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7286993861198425,0.3381002843379974,0.3103777468204498,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8588165640830994,0.567358136177063,0.5418140888214111,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.825109601020813,0.4991344213485718,0.3527266383171081,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7908950448036194,0.4374293982982635,0.4200822710990906,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.6310635209083557,0.217747688293457,1.01274311542511,284.95489501953125,284.95001220703125,303.1925354003906,297.15625,299.5384826660156,297.2430419921875,284.9548645019531,1.0,0.6503123641014099,0.5201511979103088,0.5201511979103088,1.0,1.0,-3.167332410812378,1.2176584005355835,1.949674129486084,0.5030015707015991,0.9356117248535156,0.9356117248535156,0.0,258.98046875,270.0,75975.921875,0.0,3207.919189453125,1.0,278.1499938964844,282.9577941894531,300.1546936035156,305.0874938964844,293.1499938964844,293.1499938964844,278.1499938964844,35690.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494434952735901,1.0,0.0,0.0,3.777152299880981,3.777177572250366,9.519678201286296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.96484375,0.0,1676.89306640625,1895.4371337890625,0.0,2930.058349609375,0.933578610420227,1.0,0.0,3.0,1.0,0.0
17762520,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7286993861198425,0.3381002843379974,0.3103777468204498,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8588165640830994,0.567358136177063,0.5418140888214111,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.825109601020813,0.4991344213485718,0.3527266383171081,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.7908950448036194,0.4374293982982635,0.4200822710990906,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.6310635209083557,0.217747688293457,1.01274311542511,284.95489501953125,284.95001220703125,303.1925354003906,297.15625,299.5384826660156,297.2430419921875,284.9548645019531,1.0,0.6503123641014099,0.5201511979103088,0.5201511979103088,1.0,1.0,-3.167332410812378,1.2176584005355835,1.949674129486084,0.5030015707015991,0.9356117248535156,0.9356117248535156,0.0,258.98046875,270.0,75975.921875,0.0,3207.919189453125,1.0,278.1499938964844,282.9577941894531,300.1546936035156,305.0874938964844,293.1499938964844,293.1499938964844,278.1499938964844,35690.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494434952735901,1.0,0.0,0.0,3.777152299880981,3.777177572250366,9.519678201286296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.96484375,0.0,1676.89306640625,1895.4371337890625,0.0,2930.058349609375,0.933578610420227,1.0,0.0,3.0,1.0,0.0
17762580,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7292029857635498,0.3383976221084595,0.3106191754341125,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8598021268844604,0.568544328212738,0.5429109930992126,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8267396092414856,0.5016497373580933,0.3544547855854034,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7917539477348328,0.438215434551239,0.4207963943481445,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6314737200737,0.2179110944271087,1.0133625268936155,284.95343017578125,284.95001220703125,303.2228698730469,297.1704406738281,299.5431213378906,297.2420349121094,284.9533996582031,1.0,0.6507189273834229,0.5181409120559692,0.5181409120559692,1.0,1.0,-3.1726231575012207,1.2162599563598633,1.956363081932068,0.5003358721733093,0.9371734261512756,0.9371734261512756,0.0,258.629638671875,258.0,76094.4453125,0.0,3217.490966796875,1.0,278.1499938964844,282.9535827636719,300.1705322265625,305.11395263671875,293.1499938964844,293.1499938964844,278.1499938964844,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496035933494568,1.0,0.0,0.0,3.78633165359497,3.786356925964356,9.566005019223669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.021484375,0.0,1688.224365234375,1895.4371337890625,0.0,2931.557861328125,0.9356715083122252,1.0,0.0,3.0,1.0,0.0
17762640,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7292029857635498,0.3383976221084595,0.3106191754341125,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8598021268844604,0.568544328212738,0.5429109930992126,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8267396092414856,0.5016497373580933,0.3544547855854034,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7917539477348328,0.438215434551239,0.4207963943481445,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.6314737200737,0.2179110944271087,1.0133625268936155,284.95343017578125,284.95001220703125,303.2228698730469,297.1704406738281,299.5431213378906,297.2420349121094,284.9533996582031,1.0,0.6507189273834229,0.5181409120559692,0.5181409120559692,1.0,1.0,-3.1726231575012207,1.2162599563598633,1.956363081932068,0.5003358721733093,0.9371734261512756,0.9371734261512756,0.0,258.629638671875,258.0,76094.4453125,0.0,3217.490966796875,1.0,278.1499938964844,282.9535827636719,300.1705322265625,305.11395263671875,293.1499938964844,293.1499938964844,278.1499938964844,35745.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496035933494568,1.0,0.0,0.0,3.78633165359497,3.786356925964356,9.566005019223669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12246.021484375,0.0,1688.224365234375,1895.4371337890625,0.0,2931.557861328125,0.9356715083122252,1.0,0.0,3.0,1.0,0.0
17762700,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.729637086391449,0.3385548293590545,0.3107339441776275,297.2616577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8605147004127502,0.5691133141517639,0.5434278845787048,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8277497887611389,0.5028791427612305,0.3552957475185394,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.792403519153595,0.4386143088340759,0.4211446940898895,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.631833016872406,0.2179945558309555,1.0136196613311768,284.95269775390625,284.95001220703125,303.23370361328125,297.174560546875,299.543701171875,297.2413635253906,284.95263671875,1.0,0.6507333517074585,0.5171357989311218,0.5171357989311218,1.0,1.0,-3.175121545791626,1.215481877326965,1.9596396684646609,0.4989561140537262,0.9375827312469482,0.9375827312469482,0.0,258.12921142578125,258.0,76136.8359375,0.0,3220.20751953125,1.0,278.1499938964844,282.95172119140625,300.1754150390625,305.1231689453125,293.1499938964844,293.1499938964844,278.1499938964844,35780.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497803211212158,1.0,0.0,0.0,3.789908170700073,3.789933681488037,9.584085773894913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.7021484375,0.0,1692.7584228515625,1895.4371337890625,0.0,2933.213134765625,0.936496376991272,1.0,0.0,3.0,1.0,0.0
17762760,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7301991581916809,0.3387205898761749,0.3108475804328918,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8613765835762024,0.5696598291397095,0.5439165830612183,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8288885354995728,0.5040777921676636,0.3561113476753235,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7932073473930359,0.4390201866626739,0.4214901626110077,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6322992444038391,0.2180795073509216,1.0138423442840576,284.95196533203125,284.95001220703125,303.2417297363281,297.17681884765625,299.5430603027344,297.2405700683594,284.9519348144531,1.0,0.6506176590919495,0.5161535143852234,0.5161535143852234,1.0,1.0,-3.1775097846984863,1.2146854400634766,1.96282422542572,0.4975827932357788,0.9377694129943848,0.9377694129943848,0.0,257.4071350097656,246.0,76167.53125,0.0,3221.484619140625,1.0,278.1499938964844,282.9500427246094,300.1781616210937,305.1294250488281,293.1499938964844,293.1499938964844,278.1499938964844,35817.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499866724014282,1.0,0.0,0.0,3.792736530303955,3.792762041091919,9.598395536158932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.6923828125,0.0,1696.421142578125,1895.4371337890625,0.0,2935.14599609375,0.9371551275253296,1.0,0.0,3.0,1.0,0.0
17762820,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7316771745681763,0.3390692770481109,0.3110695779323578,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8635231852531433,0.5707083940505981,0.5448247194290161,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.831535816192627,0.5064275860786438,0.3576856553554535,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7952425479888916,0.4398455321788788,0.4221718609333038,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6335310935974121,0.2182546108961105,1.0141993761062622,284.9507141113281,284.95001220703125,303.2498474121094,297.1758728027344,299.53857421875,297.23876953125,284.95068359375,1.0,0.6500367522239685,0.5141889452934265,0.5141889452934265,1.0,1.0,-3.1820104122161865,1.212949514389038,1.969061017036438,0.4947561919689178,0.9375977516174316,0.9375977516174316,0.0,255.36251831054688,234.0,76196.8125,0.0,3220.181640625,1.0,278.1499938964844,282.9472351074219,300.177978515625,305.1338806152344,293.1499938964844,293.1499938964844,278.1499938964844,35890.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850492537021637,1.0,0.0,0.0,3.79634952545166,3.796375036239624,9.616691158953472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.4150390625,0.0,1701.31494140625,1895.4371337890625,0.0,2939.884033203125,0.9380145072937012,1.0,0.0,3.0,1.0,0.0
17762880,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7316771745681763,0.3390692770481109,0.3110695779323578,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8635231852531433,0.5707083940505981,0.5448247194290161,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.831535816192627,0.5064275860786438,0.3576856553554535,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7952425479888916,0.4398455321788788,0.4221718609333038,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6335310935974121,0.2182546108961105,1.0141993761062622,284.9507141113281,284.95001220703125,303.2498474121094,297.1758728027344,299.53857421875,297.23876953125,284.95068359375,1.0,0.6500367522239685,0.5141889452934265,0.5141889452934265,1.0,1.0,-3.1820104122161865,1.212949514389038,1.969061017036438,0.4947561919689178,0.9375977516174316,0.9375977516174316,0.0,255.36251831054688,234.0,76196.8125,0.0,3220.181640625,1.0,278.1499938964844,282.9472351074219,300.177978515625,305.1338806152344,293.1499938964844,293.1499938964844,278.1499938964844,35890.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850492537021637,1.0,0.0,0.0,3.79634952545166,3.796375036239624,9.616691158953472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12265.4150390625,0.0,1701.31494140625,1895.4371337890625,0.0,2939.884033203125,0.9380145072937012,1.0,0.0,3.0,1.0,0.0
17762940,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7336264848709106,0.339434951543808,0.3112800121307373,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8662506937980652,0.5717138648033142,0.5456575751304626,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8347015380859375,0.5087417364120483,0.3592068552970886,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7978464365005493,0.440682590007782,0.4228364825248718,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6351684927940369,0.2184384316205978,1.0144511461257937,284.9496459960937,284.95001220703125,303.2478942871094,297.1681213378906,299.53009033203125,297.23687744140625,284.9496154785156,1.0,0.6490099430084229,0.5122244358062744,0.5122244358062744,1.0,1.0,-3.1861960887908936,1.21103835105896,1.975157618522644,0.4918302893638611,0.9367983937263488,0.9367983937263488,0.0,252.54592895507807,222.0,76185.3671875,0.0,3213.98779296875,1.0,278.1499938964844,282.9451904296875,300.17071533203125,305.12823486328125,293.1499938964844,293.1499938964844,278.1499938964844,35959.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510844111442566,1.0,0.0,0.0,3.7973649501800537,3.7973904609680176,9.621835488360375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.9404296875,0.0,1703.070068359375,1895.4371337890625,0.0,2945.4287109375,0.9382879734039308,1.0,0.0,3.0,1.0,0.0
17763000,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7336264848709106,0.339434951543808,0.3112800121307373,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8662506937980652,0.5717138648033142,0.5456575751304626,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8347015380859375,0.5087417364120483,0.3592068552970886,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.7978464365005493,0.440682590007782,0.4228364825248718,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.6351684927940369,0.2184384316205978,1.0144511461257937,284.9496459960937,284.95001220703125,303.2478942871094,297.1681213378906,299.53009033203125,297.23687744140625,284.9496154785156,1.0,0.6490099430084229,0.5122244358062744,0.5122244358062744,1.0,1.0,-3.1861960887908936,1.21103835105896,1.975157618522644,0.4918302893638611,0.9367983937263488,0.9367983937263488,0.0,252.54592895507807,222.0,76185.3671875,0.0,3213.98779296875,1.0,278.1499938964844,282.9451904296875,300.17071533203125,305.12823486328125,293.1499938964844,293.1499938964844,278.1499938964844,35959.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510844111442566,1.0,0.0,0.0,3.7973649501800537,3.7973904609680176,9.621835488360375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.9404296875,0.0,1703.070068359375,1895.4371337890625,0.0,2945.4287109375,0.9382879734039308,1.0,0.0,3.0,1.0,0.0
17763060,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7360379695892334,0.3398137986660003,0.3114769458770752,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.869556725025177,0.5726759433746338,0.5464231371879578,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8383955955505371,0.5110328793525696,0.3606896102428436,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8010016679763794,0.4415265619754791,0.4234811961650848,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6372115015983582,0.2186347693204879,1.0146236419677734,284.94879150390625,284.95001220703125,303.23663330078125,297.1540222167969,299.5181884765625,297.2350158691406,284.9487609863281,1.0,0.6475756764411926,0.5103217959403992,0.5103217959403992,1.0,1.0,-3.1901185512542725,1.2090879678726196,1.9810307025909424,0.4889323115348816,0.9355427622795104,0.9355427622795104,0.0,249.0218048095703,210.0,76139.9375,0.0,3203.350341796875,1.0,278.1499938964844,282.9437866210937,300.15704345703125,305.11358642578125,293.1499938964844,293.1499938964844,278.1499938964844,36020.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517589569091797,1.0,0.0,0.0,3.7961597442626953,3.796185255050659,9.615729368306347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.6591796875,0.0,1702.099609375,1895.4371337890625,0.0,2951.74853515625,0.9380574226379396,1.0,0.0,3.0,1.0,0.0
17763120,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7360379695892334,0.3398137986660003,0.3114769458770752,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.869556725025177,0.5726759433746338,0.5464231371879578,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8383955955505371,0.5110328793525696,0.3606896102428436,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8010016679763794,0.4415265619754791,0.4234811961650848,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6372115015983582,0.2186347693204879,1.0146236419677734,284.94879150390625,284.95001220703125,303.23663330078125,297.1540222167969,299.5181884765625,297.2350158691406,284.9487609863281,1.0,0.6475756764411926,0.5103217959403992,0.5103217959403992,1.0,1.0,-3.1901185512542725,1.2090879678726196,1.9810307025909424,0.4889323115348816,0.9355427622795104,0.9355427622795104,0.0,249.0218048095703,210.0,76139.9375,0.0,3203.350341796875,1.0,278.1499938964844,282.9437866210937,300.15704345703125,305.11358642578125,293.1499938964844,293.1499938964844,278.1499938964844,36020.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517589569091797,1.0,0.0,0.0,3.7961597442626953,3.796185255050659,9.615729368306347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.6591796875,0.0,1702.099609375,1895.4371337890625,0.0,2951.74853515625,0.9380574226379396,1.0,0.0,3.0,1.0,0.0
17763180,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7389161586761475,0.3402029871940613,0.3116596937179565,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8734409213066101,0.5735790729522705,0.547110915184021,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8426360487937927,0.5133034586906433,0.3621389269828796,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8047009706497192,0.4423739314079284,0.4241046011447906,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.639673113822937,0.2188489139080047,1.0147504806518557,284.9480285644531,284.95001220703125,303.2167663574219,297.13409423828125,299.5030517578125,297.23321533203125,284.9480285644531,1.0,0.6457654237747192,0.5084192156791687,0.5084192156791687,1.0,1.0,-3.193810224533081,1.2070045471191406,1.98680579662323,0.4859637320041656,0.9338383078575134,0.9338383078575134,0.0,244.8463592529297,198.0,76062.1484375,0.0,3188.632080078125,1.0,278.1499938964844,282.94293212890625,300.13751220703125,305.09063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36075.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525079488754272,1.0,0.0,0.0,3.792945384979248,3.792970895767212,9.599452823749743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.0517578125,0.0,1698.6810302734375,1895.4371337890625,0.0,2958.766357421875,0.9373711943626404,1.0,0.0,3.0,1.0,0.0
17763240,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7389161586761475,0.3402029871940613,0.3116596937179565,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8734409213066101,0.5735790729522705,0.547110915184021,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8426360487937927,0.5133034586906433,0.3621389269828796,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8047009706497192,0.4423739314079284,0.4241046011447906,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.639673113822937,0.2188489139080047,1.0147504806518557,284.9480285644531,284.95001220703125,303.2167663574219,297.13409423828125,299.5030517578125,297.23321533203125,284.9480285644531,1.0,0.6457654237747192,0.5084192156791687,0.5084192156791687,1.0,1.0,-3.193810224533081,1.2070045471191406,1.98680579662323,0.4859637320041656,0.9338383078575134,0.9338383078575134,0.0,244.8463592529297,198.0,76062.1484375,0.0,3188.632080078125,1.0,278.1499938964844,282.94293212890625,300.13751220703125,305.09063720703125,293.1499938964844,293.1499938964844,278.1499938964844,36075.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525079488754272,1.0,0.0,0.0,3.792945384979248,3.792970895767212,9.599452823749743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12229.0517578125,0.0,1698.6810302734375,1895.4371337890625,0.0,2958.766357421875,0.9373711943626404,1.0,0.0,3.0,1.0,0.0
17763300,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7405357360839844,0.3404006958007812,0.3117456138134002,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8756061792373657,0.5740125775337219,0.5474279522895813,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8449705839157104,0.5144309997558594,0.3628515601158142,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8067490458488464,0.4427980184555053,0.4244079887866974,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6410667896270752,0.2189619243144989,1.0147991180419922,284.9476928710937,284.95001220703125,303.203857421875,297.1220703125,299.49432373046875,297.2323303222656,284.9476623535156,1.0,0.6447269916534424,0.5074679255485535,0.5074679255485535,1.0,1.0,-3.195574998855591,1.20591402053833,1.9896610975265503,0.4844533503055572,0.9328255653381348,0.9328255653381348,0.0,242.52919006347656,198.0,76011.5859375,0.0,3179.832275390625,1.0,278.1499938964844,282.9426574707031,300.1256408691406,305.0762634277344,293.1499938964844,293.1499938964844,278.1499938964844,36101.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529055118560791,1.0,0.0,0.0,3.790621280670166,3.79064679145813,9.587691920387442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12216.62890625,0.0,1696.1046142578125,1895.4371337890625,0.0,2962.49169921875,0.936866044998169,1.0,0.0,3.0,1.0,0.0
17763360,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7422774434089661,0.3406001925468445,0.3118279874324798,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.877921998500824,0.574436366558075,0.5477296113967896,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8474514484405518,0.5155535340309143,0.3635566532611847,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8088977336883545,0.4432220458984375,0.4247059524059295,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6425708532333374,0.2190784513950348,1.0148379802703855,284.9473876953125,284.95001220703125,303.1890563964844,297.1087951660156,299.4849853515625,297.23150634765625,284.9473571777344,1.0,0.6436057686805725,0.5065376162528992,0.5065376162528992,1.0,1.0,-3.1972897052764893,1.2048306465148926,1.992459058761597,0.4829643666744232,0.9317326545715332,0.9317326545715332,0.0,240.070556640625,186.0,75954.3984375,0.0,3170.141357421875,1.0,278.1499938964844,282.9425048828125,300.1125183105469,305.06005859375,293.1499938964844,293.1499938964844,278.1499938964844,36125.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533200025558472,1.0,0.0,0.0,3.7878730297088623,3.787898540496826,9.573794841344352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.69921875,0.0,1693.0126953125,1895.4371337890625,0.0,2966.375732421875,0.93626469373703,1.0,0.0,3.0,1.0,0.0
17763420,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7461414933204651,0.3410077095031738,0.3119848072528839,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8830133080482483,0.5752525329589844,0.5482882261276245,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8528651595115662,0.517770528793335,0.3649388551712036,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8134904503822327,0.4440725147724151,0.4252879619598388,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6459215879440308,0.219320923089981,1.014886498451233,284.94677734375,284.95001220703125,303.1541748046875,297.07861328125,299.4643249511719,297.2298583984375,284.94677734375,1.0,0.6411284804344177,0.5046769380569458,0.5046769380569458,1.0,1.0,-3.200570106506348,1.202578067779541,1.997991919517517,0.4799437820911407,0.9292725324630736,0.9292725324630736,0.0,234.75645446777344,174.0,75819.4765625,0.0,3148.23779296875,1.0,278.1499938964844,282.9424743652344,300.0826721191406,305.0226135253906,293.1499938964844,293.1499938964844,278.1499938964844,36171.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541938662528992,1.0,0.0,0.0,3.781140565872192,3.781165838241577,9.539792245050194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.318359375,0.0,1685.351806640625,1895.4371337890625,0.0,2974.565673828125,0.9347825050354004,1.0,0.0,3.0,1.0,0.0
17763480,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.7461414933204651,0.3410077095031738,0.3119848072528839,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8830133080482483,0.5752525329589844,0.5482882261276245,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8528651595115662,0.517770528793335,0.3649388551712036,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8134904503822327,0.4440725147724151,0.4252879619598388,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.6459215879440308,0.219320923089981,1.014886498451233,284.94677734375,284.95001220703125,303.1541748046875,297.07861328125,299.4643249511719,297.2298583984375,284.94677734375,1.0,0.6411284804344177,0.5046769380569458,0.5046769380569458,1.0,1.0,-3.200570106506348,1.202578067779541,1.997991919517517,0.4799437820911407,0.9292725324630736,0.9292725324630736,0.0,234.75645446777344,174.0,75819.4765625,0.0,3148.23779296875,1.0,278.1499938964844,282.9424743652344,300.0826721191406,305.0226135253906,293.1499938964844,293.1499938964844,278.1499938964844,36171.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541938662528992,1.0,0.0,0.0,3.781140565872192,3.781165838241577,9.539792245050194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12170.318359375,0.0,1685.351806640625,1895.4371337890625,0.0,2974.565673828125,0.9347825050354004,1.0,0.0,3.0,1.0,0.0
17763540,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7505501508712769,0.3414429426193237,0.3121448159217834,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8887262940406799,0.5760085582733154,0.5487759709358215,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8588892221450806,0.5198942422866821,0.366252452135086,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8185049295425415,0.4449412822723388,0.4258647561073303,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6497535109519958,0.2195742279291153,1.0148965120315552,284.9462280273437,284.95001220703125,303.1128845214844,297.04400634765625,299.44110107421875,297.2279663085937,284.9461975097656,1.0,0.6383567452430725,0.5028162002563477,0.5028162002563477,1.0,1.0,-3.203634023666382,1.2001981735229492,2.0034358501434326,0.4768575131893158,0.9264459013938904,0.9264459013938904,0.0,228.95664978027344,162.0,75657.59375,0.0,3123.166259765625,1.0,278.1499938964844,282.9428100585937,300.0483703613281,304.97869873046875,293.1499938964844,293.1499938964844,278.1499938964844,36215.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551130294799805,1.0,0.0,0.0,3.772781133651733,3.772806406021118,9.497657629253808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.123046875,0.0,1675.7762451171875,1895.4371337890625,0.0,2983.181640625,0.9329344034194946,1.0,0.0,3.0,1.0,0.0
17763600,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7505501508712769,0.3414429426193237,0.3121448159217834,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8887262940406799,0.5760085582733154,0.5487759709358215,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8588892221450806,0.5198942422866821,0.366252452135086,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8185049295425415,0.4449412822723388,0.4258647561073303,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6497535109519958,0.2195742279291153,1.0148965120315552,284.9462280273437,284.95001220703125,303.1128845214844,297.04400634765625,299.44110107421875,297.2279663085937,284.9461975097656,1.0,0.6383567452430725,0.5028162002563477,0.5028162002563477,1.0,1.0,-3.203634023666382,1.2001981735229492,2.0034358501434326,0.4768575131893158,0.9264459013938904,0.9264459013938904,0.0,228.95664978027344,162.0,75657.59375,0.0,3123.166259765625,1.0,278.1499938964844,282.9428100585937,300.0483703613281,304.97869873046875,293.1499938964844,293.1499938964844,278.1499938964844,36215.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551130294799805,1.0,0.0,0.0,3.772781133651733,3.772806406021118,9.497657629253808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.123046875,0.0,1675.7762451171875,1895.4371337890625,0.0,2983.181640625,0.9329344034194946,1.0,0.0,3.0,1.0,0.0
