time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7555555105209351,0.3418977260589599,0.3123078048229217,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8950988054275513,0.5767123103141785,0.5491949915885925,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8655821681022644,0.5219475626945496,0.3674996197223663,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8240016102790833,0.4458228051662445,0.426437646150589,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6541135311126709,0.2198375761508941,1.0148696899414062,284.9457702636719,284.95001220703125,303.0658874511719,297.0055236816406,299.4158935546875,297.2260131835937,284.9457702636719,1.0,0.6353071331977844,0.5010091066360474,0.5010091066360474,1.0,1.0,-3.2064900398254395,1.1977978944778442,2.0086920261383057,0.4738092124462127,0.9233803153038024,0.9233803153038024,0.0,222.7059783935547,150.0,75473.2421875,0.0,3095.130615234375,1.0,278.1499938964844,282.94354248046875,300.0101318359375,304.9291076660156,293.1499938964844,293.1499938964844,278.1499938964844,36254.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560672998428345,1.0,0.0,0.0,3.762984991073608,3.763010025024414,9.448399396205788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.0966796875,0.0,1664.505615234375,1895.4371337890625,0.0,2992.12744140625,0.9307616353034972,1.0,0.0,3.0,1.0,0.0
17763720,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7555555105209351,0.3418977260589599,0.3123078048229217,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8950988054275513,0.5767123103141785,0.5491949915885925,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8655821681022644,0.5219475626945496,0.3674996197223663,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8240016102790833,0.4458228051662445,0.426437646150589,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6541135311126709,0.2198375761508941,1.0148696899414062,284.9457702636719,284.95001220703125,303.0658874511719,297.0055236816406,299.4158935546875,297.2260131835937,284.9457702636719,1.0,0.6353071331977844,0.5010091066360474,0.5010091066360474,1.0,1.0,-3.2064900398254395,1.1977978944778442,2.0086920261383057,0.4738092124462127,0.9233803153038024,0.9233803153038024,0.0,222.7059783935547,150.0,75473.2421875,0.0,3095.130615234375,1.0,278.1499938964844,282.94354248046875,300.0101318359375,304.9291076660156,293.1499938964844,293.1499938964844,278.1499938964844,36254.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560672998428345,1.0,0.0,0.0,3.762984991073608,3.763010025024414,9.448399396205788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12089.0966796875,0.0,1664.505615234375,1895.4371337890625,0.0,2992.12744140625,0.9307616353034972,1.0,0.0,3.0,1.0,0.0
17763780,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7612208724021912,0.342358261346817,0.3124630451202392,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9021919369697572,0.5773793458938599,0.5495594143867493,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.873039722442627,0.5239709615707397,0.3687073588371277,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8300702571868896,0.4467041492462158,0.4269965291023254,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.659066379070282,0.2201109230518341,1.014809250831604,284.9454040527344,284.95001220703125,303.0138854980469,296.96356201171875,299.3888854980469,297.22418212890625,284.9454040527344,1.0,0.6319926977157593,0.4992019534111023,0.4992019534111023,1.0,1.0,-3.209167003631592,1.1952921152114868,2.0138747692108154,0.4707070291042328,0.9200955629348756,0.9200955629348756,0.0,216.0276641845703,138.0,75267.484375,0.0,3064.318603515625,1.0,278.1499938964844,282.944580078125,299.96826171875,304.87432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36289.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570380210876465,1.0,0.0,0.0,3.751885652542114,3.75191068649292,9.39274400479917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.611328125,0.0,1651.7269287109375,1895.4371337890625,0.0,3001.22900390625,0.9282944202423096,1.0,0.0,3.0,1.0,0.0
17763840,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7612208724021912,0.342358261346817,0.3124630451202392,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9021919369697572,0.5773793458938599,0.5495594143867493,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.873039722442627,0.5239709615707397,0.3687073588371277,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8300702571868896,0.4467041492462158,0.4269965291023254,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.659066379070282,0.2201109230518341,1.014809250831604,284.9454040527344,284.95001220703125,303.0138854980469,296.96356201171875,299.3888854980469,297.22418212890625,284.9454040527344,1.0,0.6319926977157593,0.4992019534111023,0.4992019534111023,1.0,1.0,-3.209167003631592,1.1952921152114868,2.0138747692108154,0.4707070291042328,0.9200955629348756,0.9200955629348756,0.0,216.0276641845703,138.0,75267.484375,0.0,3064.318603515625,1.0,278.1499938964844,282.944580078125,299.96826171875,304.87432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36289.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570380210876465,1.0,0.0,0.0,3.751885652542114,3.75191068649292,9.39274400479917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12041.611328125,0.0,1651.7269287109375,1895.4371337890625,0.0,3001.22900390625,0.9282944202423096,1.0,0.0,3.0,1.0,0.0
17763900,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7643188238143921,0.3425884544849396,0.3125357627868652,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9060909152030944,0.5777020454406738,0.5497251152992249,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8770782947540283,0.5249776244163513,0.3693023025989532,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8333490490913391,0.4471424520015716,0.4272686839103699,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.66178297996521,0.2202512919902801,1.0147686004638672,284.9452514648437,284.95001220703125,302.9862670898437,296.94146728515625,299.37481689453125,297.22332763671875,284.9452209472656,1.0,0.6302440166473389,0.4982984066009521,0.4982984066009521,1.0,1.0,-3.2104477882385254,1.1940025091171265,2.0164451599121094,0.4691360890865326,0.9183916449546814,0.9183916449546814,0.0,212.54226684570312,138.0,75157.671875,0.0,3047.968505859375,1.0,278.1499938964844,282.9452209472656,299.9461975097656,304.8452453613281,293.1499938964844,293.1499938964844,278.1499938964844,36304.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575302362442017,1.0,0.0,0.0,3.745913982391357,3.745939016342163,9.362867103845928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12016.45703125,0.0,1644.8575439453125,1895.4371337890625,0.0,3005.84423828125,0.9269655346870422,1.0,0.0,3.0,1.0,0.0
17763960,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7676040530204773,0.3428182005882263,0.3126049935817718,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9103680849075316,0.5780187249183655,0.5498812794685364,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.881334662437439,0.5259828567504883,0.3698931038379669,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8368095755577087,0.4475786983966827,0.4275356531143188,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6646695137023926,0.2203940749168396,1.014722228050232,284.94512939453125,284.95001220703125,302.9576416015625,296.9186706542969,299.3605041503906,297.2225341796875,284.94512939453125,1.0,0.6284387111663818,0.4974134862422943,0.4974134862422943,1.0,1.0,-3.2116944789886475,1.192725658416748,2.0189688205718994,0.4675877392292022,0.916672945022583,0.916672945022583,0.0,208.96714782714844,126.0,75044.5078125,0.0,3031.040771484375,1.0,278.1499938964844,282.9459228515625,299.9234313964844,304.8152160644531,293.1499938964844,293.1499938964844,278.1499938964844,36318.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580284714698792,1.0,0.0,0.0,3.7397170066833496,3.7397420406341553,9.331914725407842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11990.611328125,0.0,1637.7333984375,1895.4371337890625,0.0,3010.515869140625,0.925585389137268,1.0,0.0,3.0,1.0,0.0
17764020,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7747579216957092,0.3432750105857849,0.3127328753471374,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9199866652488708,0.5786362290382385,0.550169050693512,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8905181288719177,0.5279924273490906,0.3710661828517914,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8443278670310974,0.4484440386295318,0.4280543923377991,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6709731817245483,0.2206863164901733,1.0146161317825315,284.9449157714844,284.95001220703125,302.8978576660156,296.8713073730469,299.3311767578125,297.2210693359375,284.9449157714844,1.0,0.6246777772903442,0.495643675327301,0.495643675327301,1.0,1.0,-3.2141003608703613,1.1901159286499023,2.023984432220459,0.4644606709480285,0.913173496723175,0.913173496723175,0.0,201.58303833007807,114.0,74808.5234375,0.0,2995.677734375,1.0,278.1499938964844,282.94744873046875,299.87628173828125,304.7527160644531,293.1499938964844,293.1499938964844,278.1499938964844,36342.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590471148490906,1.0,0.0,0.0,3.726743936538696,3.726768732070923,9.267282621294726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.0517578125,0.0,1622.8577880859375,1895.4371337890625,0.0,3020.068359375,0.9226934313774108,1.0,0.0,3.0,1.0,0.0
17764080,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.7747579216957092,0.3432750105857849,0.3127328753471374,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.9199866652488708,0.5786362290382385,0.550169050693512,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8905181288719177,0.5279924273490906,0.3710661828517914,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.8443278670310974,0.4484440386295318,0.4280543923377991,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449157714844,0.6709731817245483,0.2206863164901733,1.0146161317825315,284.9449157714844,284.95001220703125,302.8978576660156,296.8713073730469,299.3311767578125,297.2210693359375,284.9449157714844,1.0,0.6246777772903442,0.495643675327301,0.495643675327301,1.0,1.0,-3.2141003608703613,1.1901159286499023,2.023984432220459,0.4644606709480285,0.913173496723175,0.913173496723175,0.0,201.58303833007807,114.0,74808.5234375,0.0,2995.677734375,1.0,278.1499938964844,282.94744873046875,299.87628173828125,304.7527160644531,293.1499938964844,293.1499938964844,278.1499938964844,36342.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590471148490906,1.0,0.0,0.0,3.726743936538696,3.726768732070923,9.267282621294726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.0517578125,0.0,1622.8577880859375,1895.4371337890625,0.0,3020.068359375,0.9226934313774108,1.0,0.0,3.0,1.0,0.0
17764140,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7828022241592407,0.3437262773513794,0.3128440380096435,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.930952250957489,0.579232394695282,0.5504231452941895,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9007119536399841,0.5300086736679077,0.372232586145401,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8528144359588623,0.4492967426776886,0.4285489320755005,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6780883073806763,0.2209885418415069,1.014493465423584,284.9447631835937,284.95001220703125,302.83526611328125,296.8219299316406,299.3009033203125,297.2198791503906,284.9447631835937,1.0,0.6207033395767212,0.4938738942146301,0.4938738942146301,1.0,1.0,-3.2163896560668945,1.187425971031189,2.028963565826416,0.461288183927536,0.9096004962921144,0.9096004962921144,0.0,193.86656188964844,102.0,74559.640625,0.0,2958.18994140625,1.0,278.1499938964844,282.9491882324219,299.8268737792969,304.68701171875,293.1499938964844,293.1499938964844,278.1499938964844,36363.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860053539276123,1.0,0.0,0.0,3.7129993438720703,3.7130239009857178,9.199051191899344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.0224609375,0.0,1607.159423828125,1895.4371337890625,0.0,3029.507080078125,0.9196280241012572,1.0,0.0,3.0,1.0,0.0
17764200,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7828022241592407,0.3437262773513794,0.3128440380096435,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.930952250957489,0.579232394695282,0.5504231452941895,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9007119536399841,0.5300086736679077,0.372232586145401,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8528144359588623,0.4492967426776886,0.4285489320755005,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.6780883073806763,0.2209885418415069,1.014493465423584,284.9447631835937,284.95001220703125,302.83526611328125,296.8219299316406,299.3009033203125,297.2198791503906,284.9447631835937,1.0,0.6207033395767212,0.4938738942146301,0.4938738942146301,1.0,1.0,-3.2163896560668945,1.187425971031189,2.028963565826416,0.461288183927536,0.9096004962921144,0.9096004962921144,0.0,193.86656188964844,102.0,74559.640625,0.0,2958.18994140625,1.0,278.1499938964844,282.9491882324219,299.8268737792969,304.68701171875,293.1499938964844,293.1499938964844,278.1499938964844,36363.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860053539276123,1.0,0.0,0.0,3.7129993438720703,3.7130239009857178,9.199051191899344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.0224609375,0.0,1607.159423828125,1895.4371337890625,0.0,3029.507080078125,0.9196280241012572,1.0,0.0,3.0,1.0,0.0
17764260,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.79184889793396,0.3441703021526336,0.3129372596740722,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9430869817733764,0.5798087120056152,0.5506458878517151,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9125219583511353,0.5320428609848022,0.3734005987644195,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8624634742736816,0.4501344859600067,0.4290173947811126,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.686119019985199,0.2213014513254165,1.0143595933914185,284.9447326660156,284.95001220703125,302.7705993652344,296.7710266113281,299.2703552246094,297.2189025878906,284.9447631835937,1.0,0.6165229082107544,0.4921773672103882,0.4921773672103882,1.0,1.0,-3.2185773849487305,1.184809327125549,2.0337681770324707,0.4582181274890899,0.9060779213905334,0.9060779213905334,0.0,185.8326568603516,90.0,74304.0859375,0.0,2918.68994140625,1.0,278.1499938964844,282.9510803222656,299.77593994140625,304.6190490722656,293.1499938964844,293.1499938964844,278.1499938964844,36376.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610515594482422,1.0,0.0,0.0,3.69879150390625,3.6988160610198975,9.128785336542932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.791015625,0.0,1590.985107421875,1895.4371337890625,0.0,3038.86767578125,0.9164559841156006,1.0,0.0,3.0,1.0,0.0
17764320,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.79184889793396,0.3441703021526336,0.3129372596740722,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9430869817733764,0.5798087120056152,0.5506458878517151,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9125219583511353,0.5320428609848022,0.3734005987644195,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8624634742736816,0.4501344859600067,0.4290173947811126,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.686119019985199,0.2213014513254165,1.0143595933914185,284.9447326660156,284.95001220703125,302.7705993652344,296.7710266113281,299.2703552246094,297.2189025878906,284.9447631835937,1.0,0.6165229082107544,0.4921773672103882,0.4921773672103882,1.0,1.0,-3.2185773849487305,1.184809327125549,2.0337681770324707,0.4582181274890899,0.9060779213905334,0.9060779213905334,0.0,185.8326568603516,90.0,74304.0859375,0.0,2918.68994140625,1.0,278.1499938964844,282.9510803222656,299.77593994140625,304.6190490722656,293.1499938964844,293.1499938964844,278.1499938964844,36376.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610515594482422,1.0,0.0,0.0,3.69879150390625,3.6988160610198975,9.128785336542932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11823.791015625,0.0,1590.985107421875,1895.4371337890625,0.0,3038.86767578125,0.9164559841156006,1.0,0.0,3.0,1.0,0.0
17764380,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8019782304763794,0.3446059226989746,0.3130134642124176,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9561004638671876,0.5803670287132263,0.5508411526679993,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9266657829284668,0.5341008305549622,0.3745761513710022,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8734474778175354,0.4509565830230713,0.4294611513614654,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6951398849487305,0.2216241657733917,1.0142204761505127,284.9447326660156,284.95001220703125,302.7045288085937,296.7191162109375,299.23956298828125,297.2181396484375,284.9447631835937,1.0,0.6121645569801331,0.4904808700084686,0.4904808700084686,1.0,1.0,-3.2206838130950928,1.1821345090866089,2.0385491847991943,0.4551136493682861,0.9025736451148988,0.9025736451148988,0.0,177.5316619873047,78.0,74042.8828125,0.0,2877.498291015625,1.0,278.1499938964844,282.9530639648437,299.7240295410156,304.54962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36385.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620442152023315,1.0,0.0,0.0,3.6842660903930655,3.684290409088135,9.057226861841628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.7255859375,0.0,1574.5406494140625,1895.4371337890625,0.0,3048.178466796875,0.9132113456726074,1.0,0.0,3.0,1.0,0.0
17764440,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8019782304763794,0.3446059226989746,0.3130134642124176,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9561004638671876,0.5803670287132263,0.5508411526679993,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9266657829284668,0.5341008305549622,0.3745761513710022,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.8734474778175354,0.4509565830230713,0.4294611513614654,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.6951398849487305,0.2216241657733917,1.0142204761505127,284.9447326660156,284.95001220703125,302.7045288085937,296.7191162109375,299.23956298828125,297.2181396484375,284.9447631835937,1.0,0.6121645569801331,0.4904808700084686,0.4904808700084686,1.0,1.0,-3.2206838130950928,1.1821345090866089,2.0385491847991943,0.4551136493682861,0.9025736451148988,0.9025736451148988,0.0,177.5316619873047,78.0,74042.8828125,0.0,2877.498291015625,1.0,278.1499938964844,282.9530639648437,299.7240295410156,304.54962158203125,293.1499938964844,293.1499938964844,278.1499938964844,36385.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620442152023315,1.0,0.0,0.0,3.6842660903930655,3.684290409088135,9.057226861841628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11765.7255859375,0.0,1574.5406494140625,1895.4371337890625,0.0,3048.178466796875,0.9132113456726074,1.0,0.0,3.0,1.0,0.0
17764500,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8074634075164795,0.3448201417922973,0.3130451738834381,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9628360271453856,0.5806395411491394,0.5509291291236877,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.934437930583954,0.5351406931877136,0.3751684129238128,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.8795012831687927,0.4513614177703857,0.429673820734024,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.7000494003295898,0.2217890471220016,1.0141500234603882,284.9447631835937,284.95001220703125,302.6712341308594,296.69293212890625,299.2241516113281,297.2178649902344,284.9447631835937,1.0,0.6099246740341187,0.4896326065063476,0.4896326065063476,1.0,1.0,-3.2217109203338623,1.1807756423950195,2.0409352779388428,0.4535475373268127,0.9008359909057616,0.9008359909057616,0.0,173.2918243408203,78.0,73910.8671875,0.0,2856.337158203125,1.0,278.1499938964844,282.9540710449219,299.6978454589844,304.5145263671875,293.1499938964844,293.1499938964844,278.1499938964844,36389.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625358939170837,1.0,0.0,0.0,3.676923036575317,3.6769473552703857,9.021159144140256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11736.5380859375,0.0,1566.2652587890625,1895.4371337890625,0.0,3052.790283203125,0.9115708470344543,1.0,0.0,3.0,1.0,0.0
17764560,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8130751252174377,0.345032125711441,0.3130728900432586,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9696649312973022,0.5809080004692078,0.5510110855102539,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9425676465034484,0.5361883044242859,0.3757642209529876,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.885964035987854,0.4517622888088226,0.4298807084560394,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7052404284477234,0.2219561785459518,1.0140796899795532,284.9447937011719,284.95001220703125,302.6378479003906,296.6666564941406,299.2088623046875,297.2176208496094,284.9447937011719,1.0,0.6076472997665405,0.4888061881065368,0.4888061881065368,1.0,1.0,-3.2227232456207275,1.1794464588165283,2.043276786804199,0.4520155489444732,0.8991269469261169,0.8991269469261169,0.0,168.9976043701172,66.0,73778.875,0.0,2834.832275390625,1.0,278.1499938964844,282.9551086425781,299.6715393066406,304.47930908203125,293.1499938964844,293.1499938964844,278.45001220703125,36392.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630216717720032,1.0,0.0,0.0,3.669566631317138,3.669590950012207,8.985099384517525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.728515625,0.0,1557.9962158203125,1895.4371337890625,0.0,3057.34716796875,0.9099270701408386,1.0,0.0,3.0,1.0,0.0
17764620,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8259716033935547,0.3459990620613098,0.3134664893150329,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9845024347305298,0.5820577144622803,0.5515747666358948,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9608625173568726,0.5389039516448975,0.3772642612457275,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9014297127723694,0.4530564844608307,0.430608183145523,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7171174883842468,0.2225696444511413,1.0147104263305664,285.0190124511719,284.95001220703125,302.5712280273437,296.6141357421875,299.1817626953125,297.2222595214844,285.01629638671875,1.0,0.6030663251876831,0.4871533215045929,0.4871533215045929,1.0,1.0,-3.2273054122924805,1.1778075695037842,2.0494978427886963,0.4493489265441894,0.9927129149436952,0.9927129149436952,0.0,159.7898712158203,69.0,73151.9453125,0.0,2793.63525390625,1.0,278.4432983398437,283.0472717285156,299.609130859375,304.3283996582031,293.1499938964844,293.1499938964844,278.1499938964844,32866.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595293760299683,1.0,0.0,0.0,3.800578355789185,3.8006033897399902,9.63812794907426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.505859375,0.0,1682.825927734375,1895.4371337890625,0.0,3024.5908203125,0.9367167949676514,1.0,0.0,3.0,1.0,0.0
17764680,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8259716033935547,0.3459990620613098,0.3134664893150329,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.9845024347305298,0.5820577144622803,0.5515747666358948,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9608625173568726,0.5389039516448975,0.3772642612457275,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9014297127723694,0.4530564844608307,0.430608183145523,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7171174883842468,0.2225696444511413,1.0147104263305664,285.0190124511719,284.95001220703125,302.5712280273437,296.6141357421875,299.1817626953125,297.2222595214844,285.01629638671875,1.0,0.6030663251876831,0.4871533215045929,0.4871533215045929,1.0,1.0,-3.2273054122924805,1.1778075695037842,2.0494978427886963,0.4493489265441894,0.9927129149436952,0.9927129149436952,0.0,159.7898712158203,69.0,73151.9453125,0.0,2793.63525390625,1.0,278.4432983398437,283.0472717285156,299.609130859375,304.3283996582031,293.1499938964844,293.1499938964844,278.1499938964844,32866.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595293760299683,1.0,0.0,0.0,3.800578355789185,3.8006033897399902,9.63812794907426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12263.505859375,0.0,1682.825927734375,1895.4371337890625,0.0,3024.5908203125,0.9367167949676514,1.0,0.0,3.0,1.0,0.0
17764740,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8368425965309143,0.3457913994789123,0.3132775127887726,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9956634640693665,0.581911027431488,0.5514694452285767,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9752891063690186,0.5403333306312561,0.3782566487789154,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9156583547592164,0.4533205926418304,0.4308285713195801,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7267052531242371,0.2226697504520416,1.014458179473877,284.8924255371094,284.95001220703125,302.5054016113281,296.5620422363281,299.1478881835937,297.2160339355469,284.89410400390625,1.0,0.5990151762962341,0.4855004251003265,0.4855004251003265,1.0,1.0,-3.228115558624268,1.1746060848236084,2.053509473800659,0.446128249168396,0.8829413652420044,0.8829413652420044,0.0,152.33197021484375,72.0,73623.46875,0.0,2754.23291015625,1.0,278.1569519042969,282.9092712402344,299.5848999023437,304.417724609375,293.1499938964844,293.1499938964844,278.45001220703125,38487.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674680590629578,1.0,0.0,0.0,3.700808048248291,3.7008330821990967,9.138742029790592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.8134765625,0.0,1609.3018798828125,1895.4371337890625,0.0,3099.058837890625,0.918530821800232,1.0,0.0,3.0,1.0,0.0
17764800,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8368425965309143,0.3457913994789123,0.3132775127887726,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9956634640693665,0.581911027431488,0.5514694452285767,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9752891063690186,0.5403333306312561,0.3782566487789154,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9156583547592164,0.4533205926418304,0.4308285713195801,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7267052531242371,0.2226697504520416,1.014458179473877,284.8924255371094,284.95001220703125,302.5054016113281,296.5620422363281,299.1478881835937,297.2160339355469,284.89410400390625,1.0,0.5990151762962341,0.4855004251003265,0.4855004251003265,1.0,1.0,-3.228115558624268,1.1746060848236084,2.053509473800659,0.446128249168396,0.8829413652420044,0.8829413652420044,0.0,152.33197021484375,72.0,73623.46875,0.0,2754.23291015625,1.0,278.1569519042969,282.9092712402344,299.5848999023437,304.417724609375,293.1499938964844,293.1499938964844,278.45001220703125,38487.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674680590629578,1.0,0.0,0.0,3.700808048248291,3.7008330821990967,9.138742029790592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.8134765625,0.0,1609.3018798828125,1895.4371337890625,0.0,3099.058837890625,0.918530821800232,1.0,0.0,3.0,1.0,0.0
17764860,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8409870266914368,0.3464570045471191,0.3135743141174316,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.5832661390304565,0.551555335521698,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.980839192867279,0.542879581451416,0.3797564804553985,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.921396255493164,0.4542923271656036,0.4314582645893097,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7302403450012207,0.2230830937623977,1.0154424905776978,284.9866943359375,284.95001220703125,302.44110107421875,296.5108337402344,299.1193542480469,297.2193603515625,284.9824523925781,1.0,0.5953067541122437,0.4837629199028015,0.4837629199028015,1.0,1.0,-3.2114017009735107,1.1639376878738403,2.047463893890381,0.4419960379600525,0.9642010927200316,0.9642010927200316,0.0,149.32418823242188,75.0,72530.2109375,0.0,2721.334716796875,1.0,278.4434509277344,283.0209350585937,299.502197265625,304.1975402832031,293.1499938964844,293.1499938964844,278.1499938964844,34040.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626835346221924,1.0,0.0,0.0,3.793090343475342,3.793115377426148,9.600186103853048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.408203125,0.0,1683.0313720703125,1895.4371337890625,0.0,3054.17529296875,0.9357423782348632,1.0,0.0,3.0,1.0,0.0
17764920,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.8409870266914368,0.3464570045471191,0.3135743141174316,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9990000128746032,0.5832661390304565,0.551555335521698,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.980839192867279,0.542879581451416,0.3797564804553985,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.921396255493164,0.4542923271656036,0.4314582645893097,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7302403450012207,0.2230830937623977,1.0154424905776978,284.9866943359375,284.95001220703125,302.44110107421875,296.5108337402344,299.1193542480469,297.2193603515625,284.9824523925781,1.0,0.5953067541122437,0.4837629199028015,0.4837629199028015,1.0,1.0,-3.2114017009735107,1.1639376878738403,2.047463893890381,0.4419960379600525,0.9642010927200316,0.9642010927200316,0.0,149.32418823242188,75.0,72530.2109375,0.0,2721.334716796875,1.0,278.4434509277344,283.0209350585937,299.502197265625,304.1975402832031,293.1499938964844,293.1499938964844,278.1499938964844,34040.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626835346221924,1.0,0.0,0.0,3.793090343475342,3.793115377426148,9.600186103853048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12136.408203125,0.0,1683.0313720703125,1895.4371337890625,0.0,3054.17529296875,0.9357423782348632,1.0,0.0,3.0,1.0,0.0
17764980,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8503215909004211,0.3462370634078979,0.3133680820465088,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.5854255557060242,0.534132182598114,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9913238286972046,0.5444973707199097,0.3808532953262329,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.934270203113556,0.4545073807239532,0.431628406047821,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7381693720817566,0.2231485694646835,1.0151150226593018,284.8921813964844,284.95001220703125,302.3790283203125,296.4610900878906,299.0897827148437,297.2177124023437,284.8935546875,1.0,0.5920180082321167,0.4820253849029541,0.4820253849029541,1.0,1.0,-3.2122621536254883,1.1607861518859863,2.051476240158081,0.436078280210495,0.8644903898239136,0.8644903898239136,0.0,143.6427459716797,78.0,72596.1328125,0.0,2674.353271484375,1.0,278.1568603515625,282.9193725585937,299.47528076171875,304.2431640625,293.1499938964844,293.1499938964844,278.45001220703125,39412.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687509298324585,1.0,0.0,0.0,3.6419870853424072,3.642011404037476,8.850545896166295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.2685546875,0.0,1549.7459716796875,1895.4371337890625,0.0,3111.093505859375,0.9064326882362366,1.0,0.0,3.0,1.0,0.0
17765040,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8503215909004211,0.3462370634078979,0.3133680820465088,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9990000128746032,0.5854255557060242,0.534132182598114,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9913238286972046,0.5444973707199097,0.3808532953262329,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.934270203113556,0.4545073807239532,0.431628406047821,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7381693720817566,0.2231485694646835,1.0151150226593018,284.8921813964844,284.95001220703125,302.3790283203125,296.4610900878906,299.0897827148437,297.2177124023437,284.8935546875,1.0,0.5920180082321167,0.4820253849029541,0.4820253849029541,1.0,1.0,-3.2122621536254883,1.1607861518859863,2.051476240158081,0.436078280210495,0.8644903898239136,0.8644903898239136,0.0,143.6427459716797,78.0,72596.1328125,0.0,2674.353271484375,1.0,278.1568603515625,282.9193725585937,299.47528076171875,304.2431640625,293.1499938964844,293.1499938964844,278.45001220703125,39412.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687509298324585,1.0,0.0,0.0,3.6419870853424072,3.642011404037476,8.850545896166295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.2685546875,0.0,1549.7459716796875,1895.4371337890625,0.0,3111.093505859375,0.9064326882362366,1.0,0.0,3.0,1.0,0.0
17765100,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8528668880462646,0.3465198874473572,0.3133503496646881,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.5873158574104309,0.5291872024536133,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9941704273223876,0.545879602432251,0.3815519511699676,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9377574920654296,0.4549342691898346,0.4317775964736938,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7403250336647034,0.2233282029628753,1.0151768922805786,285.00543212890625,284.95001220703125,302.3490600585937,296.4368591308594,299.0784606933594,297.2221374511719,285.0062561035156,1.0,0.5904573798179626,0.4811566174030304,0.4811566174030304,1.0,1.0,-3.207385778427124,1.1569629907608032,2.0504229068756104,0.4333356022834778,0.9398456811904908,0.9398456811904908,0.0,142.03050231933594,78.0,71597.703125,0.0,2655.74072265625,1.0,278.4017944335937,283.0487976074219,299.4093933105469,303.9891967773437,293.1499938964844,293.1499938964844,278.45001220703125,34800.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636566400527954,1.0,0.0,0.0,3.6790480613708496,3.679072141647339,9.031589911501214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.900390625,0.0,1556.682373046875,1895.4371337890625,0.0,3063.303466796875,0.912668764591217,1.0,0.0,3.0,1.0,0.0
17765160,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8560681939125061,0.346891313791275,0.3136331140995025,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.5896273851394653,0.523602306842804,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.997423768043518,0.5473742485046387,0.3825471103191376,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.9419298768043518,0.4554558992385864,0.4322059750556946,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7429646253585815,0.2235734313726425,1.0159425735473633,284.9823303222656,284.95001220703125,302.3199157714844,296.4132080078125,299.0695495605469,297.2288513183594,284.98065185546875,1.0,0.5889777541160583,0.480479747056961,0.480479747056961,1.0,1.0,-3.203641414642334,1.1539764404296875,2.0496649742126465,0.4311981201171875,0.939497709274292,0.939497709274292,0.0,140.30113220214844,81.0,71506.78125,0.0,2638.798095703125,1.0,278.4429016113281,283.03009033203125,299.3974609375,304.01666259765625,293.1499938964844,293.1499938964844,278.1499938964844,34360.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862501323223114,1.0,0.0,0.0,3.7269420623779297,3.726966619491577,9.268268286177772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.58203125,0.0,1607.938720703125,1895.4371337890625,0.0,3052.466552734375,0.9211365580558776,1.0,0.0,3.0,1.0,0.0
17765220,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.860059380531311,0.3466602861881256,0.3135481476783752,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.5936723947525024,0.5160912275314331,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.5496208667755127,0.3811710774898529,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9473056197166444,0.4556372761726379,0.4324891269207001,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7464398741722107,0.2236289829015731,1.0162829160690308,284.9013366699219,284.95001220703125,302.2645263671875,296.3677062988281,299.0485534667969,297.2356262207031,284.90203857421875,1.0,0.5862137675285339,0.4791260361671448,0.4791260361671448,1.0,1.0,-3.193608283996582,1.147029161453247,2.046579122543335,0.4266075193881988,0.8520721197128296,0.8520721197128296,0.0,137.79771423339844,84.0,71428.390625,0.0,2605.182373046875,1.0,278.1574401855469,282.93768310546875,299.378173828125,304.06597900390625,293.1499938964844,293.1499938964844,278.45001220703125,39303.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678655028343201,1.0,0.0,0.0,3.5710489749908447,3.571072816848755,8.509125564160058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.576171875,0.0,1471.27294921875,1895.4371337890625,0.0,3102.787353515625,0.8906899094581604,1.0,0.0,3.0,1.0,0.0
17765280,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.860059380531311,0.3466602861881256,0.3135481476783752,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.5936723947525024,0.5160912275314331,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.5496208667755127,0.3811710774898529,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.9473056197166444,0.4556372761726379,0.4324891269207001,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7464398741722107,0.2236289829015731,1.0162829160690308,284.9013366699219,284.95001220703125,302.2645263671875,296.3677062988281,299.0485534667969,297.2356262207031,284.90203857421875,1.0,0.5862137675285339,0.4791260361671448,0.4791260361671448,1.0,1.0,-3.193608283996582,1.147029161453247,2.046579122543335,0.4266075193881988,0.8520721197128296,0.8520721197128296,0.0,137.79771423339844,84.0,71428.390625,0.0,2605.182373046875,1.0,278.1574401855469,282.93768310546875,299.378173828125,304.06597900390625,293.1499938964844,293.1499938964844,278.45001220703125,39303.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678655028343201,1.0,0.0,0.0,3.5710489749908447,3.571072816848755,8.509125564160058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.576171875,0.0,1471.27294921875,1895.4371337890625,0.0,3102.787353515625,0.8906899094581604,1.0,0.0,3.0,1.0,0.0
17765340,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.86367267370224,0.3472534120082855,0.3138459622859955,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.5982592701911926,0.5100740790367126,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.5540767312049866,0.376738965511322,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9518988728523254,0.4565152823925018,0.4330838024616241,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7495139241218567,0.2240761071443557,1.017479658126831,284.9825134277344,284.95001220703125,302.2135314941406,296.3251037597656,299.0387268066406,297.2572326660156,284.9814453125,1.0,0.5836897492408752,0.4777722954750061,0.4777722954750061,1.0,1.0,-3.183554172515869,1.1400790214538574,2.043475151062012,0.4219312965869903,0.9231062531471252,0.9231062531471252,0.0,135.72720336914062,104.0,70409.3125,0.0,2574.079833984375,1.0,278.4417724609375,283.0403137207031,299.3080139160156,303.85260009765625,293.1499938964844,293.1499938964844,278.1499938964844,34362.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612974286079407,1.0,0.0,0.0,3.660166025161743,3.660189867019653,8.939122153606149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.720703125,0.0,1532.2188720703125,1895.4371337890625,0.0,3041.174072265625,0.9062891602516174,1.0,0.0,3.0,1.0,0.0
17765400,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.86367267370224,0.3472534120082855,0.3138459622859955,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.5982592701911926,0.5100740790367126,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9990000128746032,0.5540767312049866,0.376738965511322,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9518988728523254,0.4565152823925018,0.4330838024616241,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.7495139241218567,0.2240761071443557,1.017479658126831,284.9825134277344,284.95001220703125,302.2135314941406,296.3251037597656,299.0387268066406,297.2572326660156,284.9814453125,1.0,0.5836897492408752,0.4777722954750061,0.4777722954750061,1.0,1.0,-3.183554172515869,1.1400790214538574,2.043475151062012,0.4219312965869903,0.9231062531471252,0.9231062531471252,0.0,135.72720336914062,104.0,70409.3125,0.0,2574.079833984375,1.0,278.4417724609375,283.0403137207031,299.3080139160156,303.85260009765625,293.1499938964844,293.1499938964844,278.1499938964844,34362.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612974286079407,1.0,0.0,0.0,3.660166025161743,3.660189867019653,8.939122153606149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11693.720703125,0.0,1532.2188720703125,1895.4371337890625,0.0,3041.174072265625,0.9062891602516174,1.0,0.0,3.0,1.0,0.0
17765460,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8656376004219055,0.3470125496387481,0.3137606680393219,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6018386483192444,0.5064625144004822,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5582849383354187,0.3740714788436889,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.954570174217224,0.4566614627838135,0.4333516657352447,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7514194250106812,0.2242149859666824,1.018305778503418,284.9089050292969,284.95001220703125,302.16766357421875,296.2858581542969,299.0262756347656,297.2709655761719,284.9090881347656,1.0,0.5822080373764038,0.4765020608901977,0.4765020608901977,1.0,1.0,-3.1772119998931885,1.1347819566726685,2.0424299240112305,0.4180529415607452,0.8443533778190613,0.8443533778190613,0.0,134.48057556152344,124.0,70478.1484375,0.0,2554.88525390625,1.0,278.1580505371094,282.9521484375,299.2958984375,303.91522216796875,293.1499938964844,293.1499938964844,278.45001220703125,38939.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665454387664795,1.0,0.0,0.0,3.514013290405273,3.5140366554260254,8.239485964622872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.021484375,0.0,1408.2515869140625,1895.4371337890625,0.0,3090.4033203125,0.8776818513870239,1.0,0.0,3.0,1.0,0.0
