time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8656376004219055,0.3470125496387481,0.3137606680393219,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.6018386483192444,0.5064625144004822,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9990000128746032,0.5582849383354187,0.3740714788436889,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.954570174217224,0.4566614627838135,0.4333516657352447,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7514194250106812,0.2242149859666824,1.018305778503418,284.9089050292969,284.95001220703125,302.16766357421875,296.2858581542969,299.0262756347656,297.2709655761719,284.9090881347656,1.0,0.5822080373764038,0.4765020608901977,0.4765020608901977,1.0,1.0,-3.1772119998931885,1.1347819566726685,2.0424299240112305,0.4180529415607452,0.8443533778190613,0.8443533778190613,0.0,134.48057556152344,124.0,70478.1484375,0.0,2554.88525390625,1.0,278.1580505371094,282.9521484375,299.2958984375,303.91522216796875,293.1499938964844,293.1499938964844,278.45001220703125,38939.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665454387664795,1.0,0.0,0.0,3.514013290405273,3.5140366554260254,8.239485964622872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10446.021484375,0.0,1408.2515869140625,1895.4371337890625,0.0,3090.4033203125,0.8776818513870239,1.0,0.0,3.0,1.0,0.0
17765580,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8671773076057434,0.347583144903183,0.3140898644924164,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.6057525873184204,0.5043004751205444,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.563377320766449,0.3724746406078338,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9565127491950988,0.4574974775314331,0.4339563548564911,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.752872884273529,0.2247330248355865,1.0200581550598145,284.989013671875,284.95001220703125,302.1276550292969,296.25048828125,299.0205383300781,297.2911376953125,284.9881896972656,1.0,0.5817295908927917,0.4752318561077118,0.4752318561077118,1.0,1.0,-3.1759161949157715,1.131490707397461,2.0444254875183105,0.41504567861557,0.9187665581703186,0.9187665581703186,0.0,133.84132385253906,144.0,69768.5859375,0.0,2548.90576171875,1.0,278.4413452148437,283.0511779785156,299.23486328125,303.7292175292969,293.1499938964844,293.1499938964844,278.1499938964844,33948.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602614998817444,1.0,0.0,0.0,3.6179275512695312,3.617950916290283,8.733996992305038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.5322265625,0.0,1482.561767578125,1895.4371337890625,0.0,3031.457763671875,0.8965462446212769,1.0,0.0,3.0,1.0,0.0
17765640,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8671773076057434,0.347583144903183,0.3140898644924164,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.6057525873184204,0.5043004751205444,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.563377320766449,0.3724746406078338,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9565127491950988,0.4574974775314331,0.4339563548564911,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.752872884273529,0.2247330248355865,1.0200581550598145,284.989013671875,284.95001220703125,302.1276550292969,296.25048828125,299.0205383300781,297.2911376953125,284.9881896972656,1.0,0.5817295908927917,0.4752318561077118,0.4752318561077118,1.0,1.0,-3.1759161949157715,1.131490707397461,2.0444254875183105,0.41504567861557,0.9187665581703186,0.9187665581703186,0.0,133.84132385253906,144.0,69768.5859375,0.0,2548.90576171875,1.0,278.4413452148437,283.0511779785156,299.23486328125,303.7292175292969,293.1499938964844,293.1499938964844,278.1499938964844,33948.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602614998817444,1.0,0.0,0.0,3.6179275512695312,3.617950916290283,8.733996992305038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11563.5322265625,0.0,1482.561767578125,1895.4371337890625,0.0,3031.457763671875,0.8965462446212769,1.0,0.0,3.0,1.0,0.0
17765700,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8674526810646057,0.3474636971950531,0.3141929805278778,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.6072169542312622,0.5039869546890259,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.5654748678207397,0.3722430467605591,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.9569349884986876,0.4575762152671814,0.4342245161533355,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7532473206520081,0.2248421162366867,1.0209946632385254,284.87158203125,284.95001220703125,302.1100769042969,296.23443603515625,299.0147399902344,297.2952880859375,284.8717956542969,1.0,0.5818579196929932,0.4745967388153076,0.4745967388153076,1.0,1.0,-3.1768319606781006,1.130458950996399,2.046373128890991,0.413833737373352,0.8337597250938416,0.8337597250938416,0.0,133.79591369628906,144.0,70377.546875,0.0,2550.461181640625,1.0,278.1986999511719,282.9213256835937,299.2618103027344,303.919189453125,293.1499938964844,293.1499938964844,278.1499938964844,38731.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654099106788635,1.0,0.0,0.0,3.561483383178711,3.561506986618042,8.463599669994437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11158.689453125,0.0,1456.84228515625,1895.4371337890625,0.0,3079.7509765625,0.885185182094574,1.0,0.0,3.0,1.0,0.0
17765760,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8669230341911316,0.3473113775253296,0.3140187561511993,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.6084704995155334,0.5046291351318359,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.5674358606338501,0.3727173507213592,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.956498920917511,0.4575934410095215,0.4342215657234192,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7530044913291931,0.2249030321836471,1.021275758743286,284.91558837890625,284.95001220703125,302.09423828125,296.219482421875,299.0081481933594,297.29718017578125,284.9159851074219,1.0,0.5822217464447021,0.473924458026886,0.473924458026886,1.0,1.0,-3.178297281265259,1.1295651197433472,2.048732042312622,0.4126268327236175,0.8450766205787659,0.8450766205787659,0.0,134.03057861328125,164.0,70125.6484375,0.0,2554.613525390625,1.0,278.1584167480469,282.9600830078125,299.2330627441406,303.8219909667969,293.1499938964844,293.1499938964844,278.45001220703125,38443.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662522435188293,1.0,0.0,0.0,3.4911134243011475,3.491136312484741,8.132446396302839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.189453125,0.0,1380.9671630859375,1895.4371337890625,0.0,3087.653076171875,0.8723384737968445,1.0,0.0,3.0,1.0,0.0
17765820,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8662431836128235,0.3478220701217651,0.314336746931076,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.611388623714447,0.5063289999961853,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.5720497369766235,0.3739728927612304,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9558057188987732,0.4583578407764435,0.4348008930683136,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7526440024375916,0.2254066318273544,1.023197054862976,284.9947204589844,284.95001220703125,302.068115234375,296.1933288574219,299.0015563964844,297.3077697753906,284.9939270019531,1.0,0.5836486220359802,0.4725798666477203,0.4725798666477203,1.0,1.0,-3.18523383140564,1.1293385028839111,2.055895566940308,0.4108605086803436,0.922615885734558,0.922615885734558,0.0,134.77928161621094,184.0,69670.171875,0.0,2572.322265625,1.0,278.44122314453125,283.0550842285156,299.18072509765625,303.6615905761719,293.1499938964844,293.1499938964844,278.1499938964844,33552.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605793118476868,1.0,0.0,0.0,3.60980224609375,3.609825372695923,8.694810276210774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.1845703125,0.0,1470.791748046875,1895.4371337890625,0.0,3034.438232421875,0.8944552540779114,1.0,0.0,3.0,1.0,0.0
17765880,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8662431836128235,0.3478220701217651,0.314336746931076,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.611388623714447,0.5063289999961853,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9990000128746032,0.5720497369766235,0.3739728927612304,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9558057188987732,0.4583578407764435,0.4348008930683136,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7526440024375916,0.2254066318273544,1.023197054862976,284.9947204589844,284.95001220703125,302.068115234375,296.1933288574219,299.0015563964844,297.3077697753906,284.9939270019531,1.0,0.5836486220359802,0.4725798666477203,0.4725798666477203,1.0,1.0,-3.18523383140564,1.1293385028839111,2.055895566940308,0.4108605086803436,0.922615885734558,0.922615885734558,0.0,134.77928161621094,184.0,69670.171875,0.0,2572.322265625,1.0,278.44122314453125,283.0550842285156,299.18072509765625,303.6615905761719,293.1499938964844,293.1499938964844,278.1499938964844,33552.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605793118476868,1.0,0.0,0.0,3.60980224609375,3.609825372695923,8.694810276210774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11531.1845703125,0.0,1470.791748046875,1895.4371337890625,0.0,3034.438232421875,0.8944552540779114,1.0,0.0,3.0,1.0,0.0
17765940,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8638240098953247,0.3474745750427246,0.3142414093017578,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.6129987835884094,0.5104472041130066,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.5755104422569275,0.3770145773887634,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9532018303871156,0.4583690464496612,0.4350318908691406,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.750975489616394,0.2255284041166305,1.0244320631027222,284.918701171875,284.95001220703125,302.04998779296875,296.1724853515625,298.9885559082031,297.30377197265625,284.9192199707031,1.0,0.5859785079956055,0.4712353050708771,0.4712353050708771,1.0,1.0,-3.1954879760742188,1.1303902864456177,2.0650975704193115,0.4096748232841491,0.8499947190284729,0.8499947190284729,0.0,136.33001708984375,204.0,70262.6171875,0.0,2601.037353515625,1.0,278.1581726074219,282.9586181640625,299.18902587890625,303.7799987792969,293.1499938964844,293.1499938964844,278.45001220703125,38086.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671838045120239,1.0,0.0,0.0,3.498825788497925,3.4988486766815186,8.168417480192147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.640625,0.0,1386.3621826171875,1895.4371337890625,0.0,3096.39208984375,0.8737753033638,1.0,0.0,3.0,1.0,0.0
17766000,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8638240098953247,0.3474745750427246,0.3142414093017578,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.6129987835884094,0.5104472041130066,297.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.5755104422569275,0.3770145773887634,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9532018303871156,0.4583690464496612,0.4350318908691406,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.750975489616394,0.2255284041166305,1.0244320631027222,284.918701171875,284.95001220703125,302.04998779296875,296.1724853515625,298.9885559082031,297.30377197265625,284.9192199707031,1.0,0.5859785079956055,0.4712353050708771,0.4712353050708771,1.0,1.0,-3.1954879760742188,1.1303902864456177,2.0650975704193115,0.4096748232841491,0.8499947190284729,0.8499947190284729,0.0,136.33001708984375,204.0,70262.6171875,0.0,2601.037353515625,1.0,278.1581726074219,282.9586181640625,299.18902587890625,303.7799987792969,293.1499938964844,293.1499938964844,278.45001220703125,38086.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671838045120239,1.0,0.0,0.0,3.498825788497925,3.4988486766815186,8.168417480192147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.640625,0.0,1386.3621826171875,1895.4371337890625,0.0,3096.39208984375,0.8737753033638,1.0,0.0,3.0,1.0,0.0
17766060,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8610855340957642,0.3479159772396087,0.314529150724411,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6147506833076477,0.5158376097679138,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.5795913934707642,0.380995899438858,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9499768018722534,0.4590570032596588,0.4355716109275818,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.748883843421936,0.2259728163480758,1.0262722969055176,285.0003356933594,284.95001220703125,302.0382995605469,296.1548156738281,298.9813232421875,297.3056335449219,284.99951171875,1.0,0.5891788601875305,0.4696929454803467,0.4696929454803467,1.0,1.0,-3.209958553314209,1.1326338052749634,2.077324867248535,0.4087732136249542,0.9321085214614868,0.9321085214614868,0.0,138.4208526611328,224.0,69977.1953125,0.0,2641.312744140625,1.0,278.4413146972656,283.05352783203125,299.1450500488281,303.64013671875,293.1499938964844,293.1499938964844,278.1499938964844,33252.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620477318763733,1.0,0.0,0.0,3.6272478103637695,3.6272711753845215,8.779054496699246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.1962890625,0.0,1487.5753173828125,1895.4371337890625,0.0,3048.21142578125,0.8981781601905823,1.0,0.0,3.0,1.0,0.0
17766120,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8610855340957642,0.3479159772396087,0.314529150724411,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.6147506833076477,0.5158376097679138,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9990000128746032,0.5795913934707642,0.380995899438858,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9499768018722534,0.4590570032596588,0.4355716109275818,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.748883843421936,0.2259728163480758,1.0262722969055176,285.0003356933594,284.95001220703125,302.0382995605469,296.1548156738281,298.9813232421875,297.3056335449219,284.99951171875,1.0,0.5891788601875305,0.4696929454803467,0.4696929454803467,1.0,1.0,-3.209958553314209,1.1326338052749634,2.077324867248535,0.4087732136249542,0.9321085214614868,0.9321085214614868,0.0,138.4208526611328,224.0,69977.1953125,0.0,2641.312744140625,1.0,278.4413146972656,283.05352783203125,299.1450500488281,303.64013671875,293.1499938964844,293.1499938964844,278.1499938964844,33252.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620477318763733,1.0,0.0,0.0,3.6272478103637695,3.6272711753845215,8.779054496699246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.1962890625,0.0,1487.5753173828125,1895.4371337890625,0.0,3048.21142578125,0.8981781601905823,1.0,0.0,3.0,1.0,0.0
17766180,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8568024039268494,0.347478836774826,0.3144003748893738,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.6150484681129456,0.5235084295272827,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.5823958516120911,0.3866615295410156,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.944921374320984,0.4589769542217254,0.4357644021511078,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7456358075141907,0.2260186970233917,1.0273878574371338,284.9193115234375,284.95001220703125,302.0307006835937,296.1377868652344,298.9661865234375,297.2929382324219,284.9201354980469,1.0,0.5932174324989319,0.4681506156921386,0.4681506156921386,1.0,1.0,-3.227410793304444,1.135969638824463,2.0914411544799805,0.4084538221359253,0.8579744100570679,0.8579744100570679,0.0,141.30177307128906,244.0,70752.40625,0.0,2692.30517578125,1.0,278.157958984375,282.94976806640625,299.15826416015625,303.7774963378906,293.1499938964844,293.1499938964844,278.45001220703125,37861.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694396018981934,1.0,0.0,0.0,3.5292677879333496,3.5292911529541016,8.311176884490123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.4052734375,0.0,1416.416748046875,1895.4371337890625,0.0,3117.553955078125,0.880310595035553,1.0,0.0,3.0,1.0,0.0
17766240,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8568024039268494,0.347478836774826,0.3144003748893738,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.6150484681129456,0.5235084295272827,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.5823958516120911,0.3866615295410156,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.944921374320984,0.4589769542217254,0.4357644021511078,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.7456358075141907,0.2260186970233917,1.0273878574371338,284.9193115234375,284.95001220703125,302.0307006835937,296.1377868652344,298.9661865234375,297.2929382324219,284.9201354980469,1.0,0.5932174324989319,0.4681506156921386,0.4681506156921386,1.0,1.0,-3.227410793304444,1.135969638824463,2.0914411544799805,0.4084538221359253,0.8579744100570679,0.8579744100570679,0.0,141.30177307128906,244.0,70752.40625,0.0,2692.30517578125,1.0,278.157958984375,282.94976806640625,299.15826416015625,303.7774963378906,293.1499938964844,293.1499938964844,278.45001220703125,37861.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694396018981934,1.0,0.0,0.0,3.5292677879333496,3.5292911529541016,8.311176884490123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.4052734375,0.0,1416.416748046875,1895.4371337890625,0.0,3117.553955078125,0.880310595035553,1.0,0.0,3.0,1.0,0.0
17766300,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8544354438781738,0.347636729478836,0.3143903315067291,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.6152377128601074,0.5279486775398254,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.5840197801589966,0.3899410665035248,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9420023560523988,0.459245502948761,0.4358818531036377,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7437659502029419,0.2261756211519241,1.027892827987671,285.02642822265625,284.95001220703125,302.0283508300781,296.1295166015625,298.9610290527344,297.28936767578125,285.027099609375,1.0,0.5955392122268677,0.4673794209957123,0.4673794209957123,1.0,1.0,-3.237426519393921,1.1381222009658811,2.09930419921875,0.4084787666797638,0.9371529817581176,0.9371529817581176,0.0,142.98036193847656,244.0,70235.3828125,0.0,2721.940185546875,1.0,278.39898681640625,283.0674743652344,299.109375,303.5751647949219,293.1499938964844,293.1499938964844,278.45001220703125,33423.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651422262191772,1.0,0.0,0.0,3.5927560329437256,3.59277892112732,8.612886972514389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.9658203125,0.0,1451.4337158203125,1895.4371337890625,0.0,3077.23974609375,0.8921895027160645,1.0,0.0,3.0,1.0,0.0
17766360,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8523695468902588,0.3478554785251617,0.3146495223045349,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.6153621673583984,0.5323383808135986,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9990000128746032,0.5856494307518005,0.3931833207607269,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9393424987792968,0.4595987498760223,0.4362630546092987,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.7420965433120728,0.2263898402452469,1.0290533304214478,285.0063171386719,284.95001220703125,302.02685546875,296.1213684082031,298.9562072753906,297.2862854003906,285.0048828125,1.0,0.5980633497238159,0.4665060341358185,0.4665060341358185,1.0,1.0,-3.2487668991088867,1.1405571699142456,2.1082098484039307,0.4084785878658294,0.9461959600448608,0.9461959600448608,0.0,144.7122344970703,262.0,70582.0390625,0.0,2754.763427734375,1.0,278.4423217773437,283.0471496582031,299.114013671875,303.6451721191406,293.1499938964844,293.1499938964844,278.1499938964844,32964.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648816347122192,1.0,0.0,0.0,3.6651668548583984,3.6651904582977295,8.963565392150485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11667.9765625,0.0,1527.298828125,1895.4371337890625,0.0,3074.794921875,0.9063162803649902,1.0,0.0,3.0,1.0,0.0
17766420,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8467475771903992,0.3473218083381653,0.3144913613796234,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.6140154600143433,0.54312664270401,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.5874546766281128,0.4011514782905578,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9322275519371032,0.4594295918941498,0.4364283680915832,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7376788854598999,0.2263477742671966,1.0300029516220093,284.9186706542969,284.95001220703125,302.0263977050781,296.10552978515625,298.93817138671875,297.265869140625,284.9198913574219,1.0,0.6035881638526917,0.4647592008113861,0.4647592008113861,1.0,1.0,-3.272469997406006,1.145746111869812,2.1267240047454834,0.4084205627441406,0.8690544962882996,0.8690544962882996,0.0,148.8302459716797,280.0,71519.8671875,0.0,2826.83203125,1.0,278.1575927734375,282.9356994628906,299.1288146972656,303.7953186035156,293.1499938964844,293.1499938964844,278.45001220703125,37694.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728590607643127,1.0,0.0,0.0,3.577316999435425,3.577340602874756,8.5390223603099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.01953125,0.0,1466.22265625,1895.4371337890625,0.0,3149.62841796875,0.8907985687255859,1.0,0.0,3.0,1.0,0.0
17766480,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8467475771903992,0.3473218083381653,0.3144913613796234,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.6140154600143433,0.54312664270401,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.5874546766281128,0.4011514782905578,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9322275519371032,0.4594295918941498,0.4364283680915832,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.7376788854598999,0.2263477742671966,1.0300029516220093,284.9186706542969,284.95001220703125,302.0263977050781,296.10552978515625,298.93817138671875,297.265869140625,284.9198913574219,1.0,0.6035881638526917,0.4647592008113861,0.4647592008113861,1.0,1.0,-3.272469997406006,1.145746111869812,2.1267240047454834,0.4084205627441406,0.8690544962882996,0.8690544962882996,0.0,148.8302459716797,280.0,71519.8671875,0.0,2826.83203125,1.0,278.1575927734375,282.9356994628906,299.1288146972656,303.7953186035156,293.1499938964844,293.1499938964844,278.45001220703125,37694.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728590607643127,1.0,0.0,0.0,3.577316999435425,3.577340602874756,8.5390223603099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10543.01953125,0.0,1466.22265625,1895.4371337890625,0.0,3149.62841796875,0.8907985687255859,1.0,0.0,3.0,1.0,0.0
17766540,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8412229418754578,0.3476351499557495,0.3147017061710357,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.612582266330719,0.5548041462898254,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.5897306799888611,0.4097161293029785,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9249163866043092,0.459989458322525,0.4368896782398224,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7331640124320984,0.2266467809677124,1.0314747095108032,285.0133056640625,284.95001220703125,302.0289611816406,296.0902709960937,298.92681884765625,297.2538146972656,285.01190185546875,1.0,0.6097647547721863,0.4630123972892761,0.4630123972892761,1.0,1.0,-3.2993834018707275,1.1521327495574951,2.1472506523132324,0.4083764851093292,0.9650657176971436,0.9650657176971436,0.0,153.39450073242188,298.0,71426.328125,0.0,2909.210205078125,1.0,278.4427795410156,283.0389709472656,299.0851135253906,303.6683959960937,293.1499938964844,293.1499938964844,278.1499938964844,32836.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687142133712769,1.0,0.0,0.0,3.716033458709717,3.716057538986206,9.214091960529912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.5537109375,0.0,1583.7813720703125,1895.4371337890625,0.0,3110.749267578125,0.9176539778709412,1.0,0.0,3.0,1.0,0.0
17766600,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8412229418754578,0.3476351499557495,0.3147017061710357,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.612582266330719,0.5548041462898254,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9990000128746032,0.5897306799888611,0.4097161293029785,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9249163866043092,0.459989458322525,0.4368896782398224,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7331640124320984,0.2266467809677124,1.0314747095108032,285.0133056640625,284.95001220703125,302.0289611816406,296.0902709960937,298.92681884765625,297.2538146972656,285.01190185546875,1.0,0.6097647547721863,0.4630123972892761,0.4630123972892761,1.0,1.0,-3.2993834018707275,1.1521327495574951,2.1472506523132324,0.4083764851093292,0.9650657176971436,0.9650657176971436,0.0,153.39450073242188,298.0,71426.328125,0.0,2909.210205078125,1.0,278.4427795410156,283.0389709472656,299.0851135253906,303.6683959960937,293.1499938964844,293.1499938964844,278.1499938964844,32836.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687142133712769,1.0,0.0,0.0,3.716033458709717,3.716057538986206,9.214091960529912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11801.5537109375,0.0,1583.7813720703125,1895.4371337890625,0.0,3110.749267578125,0.9176539778709412,1.0,0.0,3.0,1.0,0.0
17766660,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8333770632743835,0.3469913005828857,0.3145393431186676,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.6088743209838867,0.5713409781455994,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9950438141822816,0.5911151170730591,0.4133872389793396,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.914628565311432,0.4597163200378418,0.4370544254779815,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7267752289772034,0.2265359312295913,1.0324872732162476,284.9157409667969,284.95001220703125,302.0342102050781,296.0755310058594,298.91046142578125,297.23388671875,284.91729736328125,1.0,0.6165339350700378,0.4610556662082672,0.4610556662082672,1.0,1.0,-3.3249049186706543,1.1574242115020752,2.167480707168579,0.407248318195343,0.8827266693115234,0.8827266693115234,0.0,159.44210815429688,316.0,72510.7265625,0.0,2998.239501953125,1.0,278.1571350097656,282.9169006347656,299.1010131835937,303.8304443359375,293.1499938964844,293.1499938964844,278.45001220703125,37580.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771160244941711,1.0,0.0,0.0,3.6403658390045166,3.640389919281006,8.842667966746376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.2958984375,0.0,1534.2742919921875,1895.4371337890625,0.0,3189.54736328125,0.9046524167060852,1.0,0.0,3.0,1.0,0.0
17766720,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8333770632743835,0.3469913005828857,0.3145393431186676,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.6088743209838867,0.5713409781455994,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9950438141822816,0.5911151170730591,0.4133872389793396,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.914628565311432,0.4597163200378418,0.4370544254779815,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7267752289772034,0.2265359312295913,1.0324872732162476,284.9157409667969,284.95001220703125,302.0342102050781,296.0755310058594,298.91046142578125,297.23388671875,284.91729736328125,1.0,0.6165339350700378,0.4610556662082672,0.4610556662082672,1.0,1.0,-3.3249049186706543,1.1574242115020752,2.167480707168579,0.407248318195343,0.8827266693115234,0.8827266693115234,0.0,159.44210815429688,316.0,72510.7265625,0.0,2998.239501953125,1.0,278.1571350097656,282.9169006347656,299.1010131835937,303.8304443359375,293.1499938964844,293.1499938964844,278.45001220703125,37580.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771160244941711,1.0,0.0,0.0,3.6403658390045166,3.640389919281006,8.842667966746376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10667.2958984375,0.0,1534.2742919921875,1895.4371337890625,0.0,3189.54736328125,0.9046524167060852,1.0,0.0,3.0,1.0,0.0
17766780,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8195228576660156,0.3471215367317199,0.3148560523986816,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9875692129135132,0.6053071022033691,0.574481189250946,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.981890082359314,0.59457927942276,0.4157557487487793,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8972966074943542,0.4600948095321655,0.4376311600208282,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7147985100746155,0.2267071306705474,1.0347472429275513,285.0067749023437,284.95001220703125,302.0417785644531,296.061279296875,298.9066162109375,297.2333679199219,285.0048217773437,1.0,0.6236798763275146,0.4590989649295807,0.4590989649295807,1.0,1.0,-3.335200548171997,1.1567373275756836,2.178463220596313,0.403598815202713,0.9749621152877808,0.9749621152877808,0.0,169.9755096435547,334.0,72118.765625,0.0,3080.72607421875,1.0,278.44317626953125,283.0206298828125,299.0558776855469,303.6912536621094,293.1499938964844,293.1499938964844,278.1499938964844,33156.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729996681213379,1.0,0.0,0.0,3.767834901809693,3.767859697341919,9.472771012042358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.205078125,0.0,1646.2939453125,1895.4371337890625,0.0,3150.947265625,0.9295172095298768,1.0,0.0,3.0,1.0,0.0
17766840,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8195228576660156,0.3471215367317199,0.3148560523986816,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9875692129135132,0.6053071022033691,0.574481189250946,297.3798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.981890082359314,0.59457927942276,0.4157557487487793,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8972966074943542,0.4600948095321655,0.4376311600208282,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7147985100746155,0.2267071306705474,1.0347472429275513,285.0067749023437,284.95001220703125,302.0417785644531,296.061279296875,298.9066162109375,297.2333679199219,285.0048217773437,1.0,0.6236798763275146,0.4590989649295807,0.4590989649295807,1.0,1.0,-3.335200548171997,1.1567373275756836,2.178463220596313,0.403598815202713,0.9749621152877808,0.9749621152877808,0.0,169.9755096435547,334.0,72118.765625,0.0,3080.72607421875,1.0,278.44317626953125,283.0206298828125,299.0558776855469,303.6912536621094,293.1499938964844,293.1499938964844,278.1499938964844,33156.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729996681213379,1.0,0.0,0.0,3.767834901809693,3.767859697341919,9.472771012042358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11913.205078125,0.0,1646.2939453125,1895.4371337890625,0.0,3150.947265625,0.9295172095298768,1.0,0.0,3.0,1.0,0.0
17766900,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8117580413818359,0.3467265963554382,0.3149785101413727,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.9784687757492064,0.6038505434989929,0.5734099745750427,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.97382915019989,0.5958759784698486,0.4170443713665008,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8882265686988831,0.4599007368087768,0.4379177987575531,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.707790732383728,0.2265949547290802,1.0359551906585691,284.8712158203125,284.95001220703125,302.0463562011719,296.0543518066406,298.9033203125,297.23095703125,284.8689880371094,1.0,0.6273471713066101,0.458120584487915,0.458120584487915,1.0,1.0,-3.3375558853149414,1.1553001403808594,2.182255744934082,0.4013001322746277,0.88107830286026,0.88107830286026,0.0,176.13616943359375,334.0,73026.015625,0.0,3120.88037109375,1.0,278.1950988769531,282.86871337890625,299.08966064453125,303.9064025878906,293.1499938964844,293.1499938964844,278.1499938964844,37285.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788299560546875,1.0,0.0,0.0,3.738680839538574,3.73870587348938,9.326744248028264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.1201171875,0.0,1643.938720703125,1895.4371337890625,0.0,3205.614501953125,0.923969566822052,1.0,0.0,3.0,1.0,0.0
17766960,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.802911639213562,0.3462073802947998,0.3147638440132141,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9680441617965698,0.6025586724281311,0.5723239779472351,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9644577503204346,0.5970998406410217,0.4180533587932586,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8785591721534729,0.459559828042984,0.4378789067268371,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.6999467611312866,0.2263750582933426,1.0363513231277466,284.9001770019531,284.95001220703125,302.0513610839844,296.04754638671875,298.8997802734375,297.2276306152344,284.9017639160156,1.0,0.6310585141181946,0.4572302401065826,0.4572302401065826,1.0,1.0,-3.3376352787017822,1.1531832218170166,2.1844520568847656,0.3987893164157867,0.8780229091644287,0.8780229091644287,0.0,182.95350646972656,352.0,72689.25,0.0,3159.90966796875,1.0,278.1570129394531,282.8970642089844,299.0673522949219,303.8184509277344,293.1499938964844,293.1499938964844,278.45001220703125,38426.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802257776260376,1.0,0.0,0.0,3.663916826248169,3.663941383361816,8.957452450886194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10678.7685546875,0.0,1566.931396484375,1895.4371337890625,0.0,3218.6962890625,0.9104451537132264,1.0,0.0,3.0,1.0,0.0
17767020,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7884875535964966,0.3461998999118805,0.3149986565113067,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9495795369148254,0.6016865968704224,0.5715698003768921,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9484919309616088,0.6009848713874817,0.4208546280860901,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.863209068775177,0.4598000049591064,0.4383729696273803,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6871855854988098,0.2264234721660614,1.0382963418960571,284.9995422363281,284.95001220703125,302.0625305175781,296.0342102050781,298.90093994140625,297.2326965332031,284.99810791015625,1.0,0.6386759281158447,0.455449491739273,0.455449491739273,1.0,1.0,-3.343303918838501,1.1509742736816406,2.1923296451568604,0.3957124352455139,0.9672953486442566,0.9672953486442566,0.0,195.70706176757807,370.0,72041.4609375,0.0,3245.3486328125,1.0,278.4432983398437,283.0111389160156,299.0215148925781,303.65234375,293.1499938964844,293.1499938964844,278.1499938964844,33634.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874522864818573,1.0,0.0,0.0,3.7710392475128174,3.771064043045044,9.488890100328716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.287109375,0.0,1653.76220703125,1895.4371337890625,0.0,3165.232177734375,0.9305973649024964,1.0,0.0,3.0,1.0,0.0
17767080,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7884875535964966,0.3461998999118805,0.3149986565113067,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9495795369148254,0.6016865968704224,0.5715698003768921,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9484919309616088,0.6009848713874817,0.4208546280860901,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.863209068775177,0.4598000049591064,0.4383729696273803,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.6871855854988098,0.2264234721660614,1.0382963418960571,284.9995422363281,284.95001220703125,302.0625305175781,296.0342102050781,298.90093994140625,297.2326965332031,284.99810791015625,1.0,0.6386759281158447,0.455449491739273,0.455449491739273,1.0,1.0,-3.343303918838501,1.1509742736816406,2.1923296451568604,0.3957124352455139,0.9672953486442566,0.9672953486442566,0.0,195.70706176757807,370.0,72041.4609375,0.0,3245.3486328125,1.0,278.4432983398437,283.0111389160156,299.0215148925781,303.65234375,293.1499938964844,293.1499938964844,278.1499938964844,33634.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874522864818573,1.0,0.0,0.0,3.7710392475128174,3.771064043045044,9.488890100328716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11889.287109375,0.0,1653.76220703125,1895.4371337890625,0.0,3165.232177734375,0.9305973649024964,1.0,0.0,3.0,1.0,0.0
17767140,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7745921015739441,0.345283955335617,0.3149043619632721,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9305429458618164,0.6001009941101074,0.5708390474319458,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9320739507675172,0.6038375496864319,0.4234052896499634,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8488733172416687,0.4592482447624206,0.4386064708232879,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.675017774105072,0.2260872572660446,1.0398941040039062,284.90313720703125,284.95001220703125,302.07501220703125,296.0213317871094,298.896484375,297.2288818359375,284.9045104980469,1.0,0.646521806716919,0.4536687731742859,0.4536687731742859,1.0,1.0,-3.347590684890747,1.148149847984314,2.1994409561157227,0.3929981589317322,0.8763711452484131,0.8763711452484131,0.0,209.36831665039065,373.0,72578.65625,0.0,3333.095947265625,1.0,278.1568908691406,282.89569091796875,299.0372009277344,303.77880859375,293.1499938964844,293.1499938964844,278.45001220703125,38520.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880966305732727,1.0,0.0,0.0,3.659616947174072,3.65964150428772,8.936440281104296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.3486328125,0.0,1562.8018798828125,1895.4371337890625,0.0,3225.6357421875,0.9096167087554932,1.0,0.0,3.0,1.0,0.0
17767200,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7745921015739441,0.345283955335617,0.3149043619632721,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9305429458618164,0.6001009941101074,0.5708390474319458,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9320739507675172,0.6038375496864319,0.4234052896499634,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8488733172416687,0.4592482447624206,0.4386064708232879,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.675017774105072,0.2260872572660446,1.0398941040039062,284.90313720703125,284.95001220703125,302.07501220703125,296.0213317871094,298.896484375,297.2288818359375,284.9045104980469,1.0,0.646521806716919,0.4536687731742859,0.4536687731742859,1.0,1.0,-3.347590684890747,1.148149847984314,2.1994409561157227,0.3929981589317322,0.8763711452484131,0.8763711452484131,0.0,209.36831665039065,373.0,72578.65625,0.0,3333.095947265625,1.0,278.1568908691406,282.89569091796875,299.0372009277344,303.77880859375,293.1499938964844,293.1499938964844,278.45001220703125,38520.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880966305732727,1.0,0.0,0.0,3.659616947174072,3.65964150428772,8.936440281104296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.3486328125,0.0,1562.8018798828125,1895.4371337890625,0.0,3225.6357421875,0.9096167087554932,1.0,0.0,3.0,1.0,0.0
17767260,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7637220621109009,0.3452551364898681,0.3151198327541351,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9150742292404176,0.5996106863021851,0.5705772042274475,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9191754460334778,0.6079277992248535,0.4263709783554077,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8376983404159546,0.4594539701938629,0.4390673041343689,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6653873324394226,0.2261365205049514,1.0418034791946411,285.0018920898437,284.95001220703125,302.0884094238281,296.0088806152344,298.8995666503906,297.2344970703125,285.0004577636719,1.0,0.653882622718811,0.452159970998764,0.452159970998764,1.0,1.0,-3.353945732116699,1.146759867668152,2.207185983657837,0.3908873796463012,0.966913640499115,0.966913640499115,0.0,221.8685607910156,376.0,71950.3984375,0.0,3419.204833984375,1.0,278.4432678222656,283.0091247558594,298.994873046875,303.6182556152344,293.1499938964844,293.1499938964844,278.1499938964844,33610.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750403523445129,1.0,0.0,0.0,3.767941236495972,3.7679660320281982,9.473305908613838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.2099609375,0.0,1649.9281005859375,1895.4371337890625,0.0,3170.0849609375,0.9298898577690125,1.0,0.0,3.0,1.0,0.0
17767320,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7637220621109009,0.3452551364898681,0.3151198327541351,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9150742292404176,0.5996106863021851,0.5705772042274475,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9191754460334778,0.6079277992248535,0.4263709783554077,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8376983404159546,0.4594539701938629,0.4390673041343689,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6653873324394226,0.2261365205049514,1.0418034791946411,285.0018920898437,284.95001220703125,302.0884094238281,296.0088806152344,298.8995666503906,297.2344970703125,285.0004577636719,1.0,0.653882622718811,0.452159970998764,0.452159970998764,1.0,1.0,-3.353945732116699,1.146759867668152,2.207185983657837,0.3908873796463012,0.966913640499115,0.966913640499115,0.0,221.8685607910156,376.0,71950.3984375,0.0,3419.204833984375,1.0,278.4432678222656,283.0091247558594,298.994873046875,303.6182556152344,293.1499938964844,293.1499938964844,278.1499938964844,33610.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750403523445129,1.0,0.0,0.0,3.767941236495972,3.7679660320281982,9.473305908613838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11866.2099609375,0.0,1649.9281005859375,1895.4371337890625,0.0,3170.0849609375,0.9298898577690125,1.0,0.0,3.0,1.0,0.0
