time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7537536025047302,0.3443008661270141,0.3149482011795044,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9016608595848083,0.5980918407440186,0.5699155330657959,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.907664120197296,0.610856294631958,0.4289541840553283,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8275203704833984,0.4588401317596435,0.4392004609107971,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6567003130912781,0.225784495472908,1.0431257486343384,284.90435791015625,284.95001220703125,302.10235595703125,295.99676513671875,298.8964233398437,297.2303771972656,284.9056701660156,1.0,0.6608043909072876,0.4506511986255646,0.4506511986255646,1.0,1.0,-3.357808351516724,1.1445058584213257,2.2133023738861084,0.3872913718223572,0.8765646815299988,0.8765646815299988,0.0,234.2221069335937,379.0,72506.5,0.0,3498.956298828125,1.0,278.15692138671875,282.89239501953125,299.0125732421875,303.74859619140625,293.1499938964844,293.1499938964844,278.45001220703125,38475.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88149493932724,1.0,0.0,0.0,3.658579826354981,3.658604383468628,8.931376100917987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.951171875,0.0,1561.299560546875,1895.4371337890625,0.0,3230.5888671875,0.9093459844589232,1.0,0.0,3.0,1.0,0.0
17767440,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7537536025047302,0.3443008661270141,0.3149482011795044,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9016608595848083,0.5980918407440186,0.5699155330657959,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.907664120197296,0.610856294631958,0.4289541840553283,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8275203704833984,0.4588401317596435,0.4392004609107971,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6567003130912781,0.225784495472908,1.0431257486343384,284.90435791015625,284.95001220703125,302.10235595703125,295.99676513671875,298.8964233398437,297.2303771972656,284.9056701660156,1.0,0.6608043909072876,0.4506511986255646,0.4506511986255646,1.0,1.0,-3.357808351516724,1.1445058584213257,2.2133023738861084,0.3872913718223572,0.8765646815299988,0.8765646815299988,0.0,234.2221069335937,379.0,72506.5,0.0,3498.956298828125,1.0,278.15692138671875,282.89239501953125,299.0125732421875,303.74859619140625,293.1499938964844,293.1499938964844,278.45001220703125,38475.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88149493932724,1.0,0.0,0.0,3.658579826354981,3.658604383468628,8.931376100917987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.951171875,0.0,1561.299560546875,1895.4371337890625,0.0,3230.5888671875,0.9093459844589232,1.0,0.0,3.0,1.0,0.0
17767500,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7493284344673157,0.3442147672176361,0.3148756623268127,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8958941102027893,0.5977553725242615,0.5695762038230896,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.902874231338501,0.6128734946250916,0.4302963018417358,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8229064345359802,0.4588490128517151,0.4392416775226593,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.6528105735778809,0.2257529497146606,1.04359769821167,285.01934814453125,284.95001220703125,302.10943603515625,295.9908752441406,298.897705078125,297.2324523925781,285.0206298828125,1.0,0.6640982627868652,0.4498968124389648,0.4498968124389648,1.0,1.0,-3.359536409378052,1.143337965011597,2.216198444366455,0.3848892450332641,0.9574456810951232,0.9574456810951232,0.0,240.1629638671875,379.0,71697.9921875,0.0,3537.08154296875,1.0,278.4023742675781,283.02166748046875,298.96490478515625,303.5281677246094,293.1499938964844,293.1499938964844,278.45001220703125,34179.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765634894371033,1.0,0.0,0.0,3.705667495727539,3.705691814422608,9.162757805825096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10996.662109375,0.0,1582.1571044921875,1895.4371337890625,0.0,3184.3671875,0.9180921912193298,1.0,0.0,3.0,1.0,0.0
17767560,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7458723783493042,0.3442309200763702,0.3150847554206848,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8912373185157776,0.5975586771965027,0.5695860385894775,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8993407487869263,0.6150028109550476,0.4319270551204681,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8191870450973511,0.4589810967445373,0.4395545721054077,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6497499346733093,0.225814402103424,1.0447335243225098,285.00250244140625,284.95001220703125,302.1165466308594,295.98504638671875,298.8998413085937,297.2358703613281,285.0010681152344,1.0,0.6673088073730469,0.4491327702999115,0.4491327702999115,1.0,1.0,-3.3635001182556152,1.1429743766784668,2.2205257415771484,0.3829471468925476,0.9670960307121276,0.9670960307121276,0.0,245.43670654296875,382.0,71876.90625,0.0,3576.686279296875,1.0,278.4431457519531,283.0055847167969,298.9709167480469,303.5888061523437,293.1499938964844,293.1499938964844,278.1499938964844,33586.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755654692649841,1.0,0.0,0.0,3.766981840133667,3.7670063972473145,9.468481039220932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11847.0927734375,0.0,1648.6160888671875,1895.4371337890625,0.0,3175.009033203125,0.9297233819961548,1.0,0.0,3.0,1.0,0.0
17767620,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7384163737297058,0.343234121799469,0.3148345649242401,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.881361186504364,0.5959798693656921,0.5688259601593018,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8915638327598572,0.6179714202880859,0.4345074892044067,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8110730648040771,0.458318680524826,0.4395941197872162,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6433488130569458,0.2254515886306762,1.0457872152328491,284.9041748046875,284.95001220703125,302.1305847167969,295.97369384765625,298.8966064453125,297.2318725585937,284.9054870605469,1.0,0.6734313368797302,0.4476046562194824,0.4476046562194824,1.0,1.0,-3.366710662841797,1.1403796672821045,2.2263309955596924,0.3790476024150848,0.8763077259063721,0.8763077259063721,0.0,256.61328125,385.0,72427.9140625,0.0,3648.521240234375,1.0,278.15692138671875,282.8882141113281,298.9893798828125,303.7199401855469,293.1499938964844,293.1499938964844,278.45001220703125,38479.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820074200630188,1.0,0.0,0.0,3.657837390899658,3.6578619480133057,8.927751196097233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.78515625,0.0,1560.499267578125,1895.4371337890625,0.0,3235.390380859375,0.9091777801513672,1.0,0.0,3.0,1.0,0.0
17767680,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7384163737297058,0.343234121799469,0.3148345649242401,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.881361186504364,0.5959798693656921,0.5688259601593018,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8915638327598572,0.6179714202880859,0.4345074892044067,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8110730648040771,0.458318680524826,0.4395941197872162,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.6433488130569458,0.2254515886306762,1.0457872152328491,284.9041748046875,284.95001220703125,302.1305847167969,295.97369384765625,298.8966064453125,297.2318725585937,284.9054870605469,1.0,0.6734313368797302,0.4476046562194824,0.4476046562194824,1.0,1.0,-3.366710662841797,1.1403796672821045,2.2263309955596924,0.3790476024150848,0.8763077259063721,0.8763077259063721,0.0,256.61328125,385.0,72427.9140625,0.0,3648.521240234375,1.0,278.15692138671875,282.8882141113281,298.9893798828125,303.7199401855469,293.1499938964844,293.1499938964844,278.45001220703125,38479.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820074200630188,1.0,0.0,0.0,3.657837390899658,3.6578619480133057,8.927751196097233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.78515625,0.0,1560.499267578125,1895.4371337890625,0.0,3235.390380859375,0.9091777801513672,1.0,0.0,3.0,1.0,0.0
17767740,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.732455313205719,0.3431099951267242,0.3148814439773559,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8732940554618835,0.5953822135925293,0.5683908462524414,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8856161832809448,0.6221610903739929,0.4374768733978271,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8041043877601624,0.4584224224090576,0.4398650228977203,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6382006406784058,0.2254765182733535,1.0471478700637815,285.00164794921875,284.95001220703125,302.1441345214844,295.962646484375,298.89971923828125,297.2377014160156,285.00018310546875,1.0,0.6791910529136658,0.4460765421390533,0.4460765421390533,1.0,1.0,-3.371768951416016,1.138417363166809,2.233351469039917,0.3758790791034698,0.9661936163902284,0.9661936163902284,0.0,266.7196960449219,388.0,71788.359375,0.0,3718.796875,1.0,278.4432678222656,283.0011291503906,298.9483337402344,303.5604248046875,293.1499938964844,293.1499938964844,278.1499938964844,33612.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760173916816711,1.0,0.0,0.0,3.766059398651123,3.7660839557647705,9.463844321544456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.2509765625,0.0,1647.7318115234375,1895.4371337890625,0.0,3179.246826171875,0.9294643998146056,1.0,0.0,3.0,1.0,0.0
17767800,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.732455313205719,0.3431099951267242,0.3148814439773559,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8732940554618835,0.5953822135925293,0.5683908462524414,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8856161832809448,0.6221610903739929,0.4374768733978271,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8041043877601624,0.4584224224090576,0.4398650228977203,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6382006406784058,0.2254765182733535,1.0471478700637815,285.00164794921875,284.95001220703125,302.1441345214844,295.962646484375,298.89971923828125,297.2377014160156,285.00018310546875,1.0,0.6791910529136658,0.4460765421390533,0.4460765421390533,1.0,1.0,-3.371768951416016,1.138417363166809,2.233351469039917,0.3758790791034698,0.9661936163902284,0.9661936163902284,0.0,266.7196960449219,388.0,71788.359375,0.0,3718.796875,1.0,278.4432678222656,283.0011291503906,298.9483337402344,303.5604248046875,293.1499938964844,293.1499938964844,278.1499938964844,33612.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760173916816711,1.0,0.0,0.0,3.766059398651123,3.7660839557647705,9.463844321544456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.2509765625,0.0,1647.7318115234375,1895.4371337890625,0.0,3179.246826171875,0.9294643998146056,1.0,0.0,3.0,1.0,0.0
17767860,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7265329957008362,0.3420686423778534,0.3145446181297302,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8654860258102417,0.5937413573265076,0.5675268173217773,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8797654509544373,0.6251411437988281,0.4400361180305481,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7971492409706116,0.4577267169952392,0.4398279786109924,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.633283257484436,0.2251056581735611,1.0479627847671509,284.90399169921875,284.95001220703125,302.1568603515625,295.95196533203125,298.8959655761719,297.23388671875,284.9052734375,1.0,0.6846190690994263,0.4445776343345642,0.4445776343345642,1.0,1.0,-3.374347686767578,1.135514497756958,2.23883318901062,0.3730792105197906,0.8755881786346436,0.8755881786346436,0.0,276.8556823730469,391.0,72327.5859375,0.0,3783.409912109375,1.0,278.15692138671875,282.8846130371094,298.9674377441406,303.6911926269531,293.1499938964844,293.1499938964844,278.45001220703125,38503.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824177980422974,1.0,0.0,0.0,3.6555585861206055,3.655583143234253,8.916631486499682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.0771484375,0.0,1558.1234130859375,1895.4371337890625,0.0,3239.234619140625,0.9086884260177612,1.0,0.0,3.0,1.0,0.0
17767920,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7265329957008362,0.3420686423778534,0.3145446181297302,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8654860258102417,0.5937413573265076,0.5675268173217773,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8797654509544373,0.6251411437988281,0.4400361180305481,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7971492409706116,0.4577267169952392,0.4398279786109924,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.633283257484436,0.2251056581735611,1.0479627847671509,284.90399169921875,284.95001220703125,302.1568603515625,295.95196533203125,298.8959655761719,297.23388671875,284.9052734375,1.0,0.6846190690994263,0.4445776343345642,0.4445776343345642,1.0,1.0,-3.374347686767578,1.135514497756958,2.23883318901062,0.3730792105197906,0.8755881786346436,0.8755881786346436,0.0,276.8556823730469,391.0,72327.5859375,0.0,3783.409912109375,1.0,278.15692138671875,282.8846130371094,298.9674377441406,303.6911926269531,293.1499938964844,293.1499938964844,278.45001220703125,38503.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824177980422974,1.0,0.0,0.0,3.6555585861206055,3.655583143234253,8.916631486499682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.0771484375,0.0,1558.1234130859375,1895.4371337890625,0.0,3239.234619140625,0.9086884260177612,1.0,0.0,3.0,1.0,0.0
17767980,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.721713125705719,0.3419204950332641,0.3145287632942199,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8591194152832031,0.5930832624435425,0.56699538230896,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8753908276557922,0.6293434500694275,0.4429850578308105,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7914493083953857,0.4578024744987488,0.4400320947170257,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.629272997379303,0.2251237481832504,1.049103021621704,285.0011291503906,284.95001220703125,302.1683959960937,295.94158935546875,298.89862060546875,297.2402648925781,284.99969482421875,1.0,0.6897326111793518,0.4430787265300751,0.4430787265300751,1.0,1.0,-3.378847360610962,1.1332728862762451,2.245574474334717,0.3710423409938812,0.9649878740310668,0.9649878740310668,0.0,285.9721069335937,394.0,71680.9765625,0.0,3846.959716796875,1.0,278.4432373046875,282.9975891113281,298.9269104003906,303.5316772460937,293.1499938964844,293.1499938964844,278.1499938964844,33627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763549327850342,1.0,0.0,0.0,3.7633235454559326,3.76334810256958,9.450099582863912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.3505859375,0.0,1644.63818359375,1895.4371337890625,0.0,3182.411865234375,0.9288569688796996,1.0,0.0,3.0,1.0,0.0
17768040,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.721713125705719,0.3419204950332641,0.3145287632942199,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.8591194152832031,0.5930832624435425,0.56699538230896,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8753908276557922,0.6293434500694275,0.4429850578308105,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.7914493083953857,0.4578024744987488,0.4400320947170257,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.629272997379303,0.2251237481832504,1.049103021621704,285.0011291503906,284.95001220703125,302.1683959960937,295.94158935546875,298.89862060546875,297.2402648925781,284.99969482421875,1.0,0.6897326111793518,0.4430787265300751,0.4430787265300751,1.0,1.0,-3.378847360610962,1.1332728862762451,2.245574474334717,0.3710423409938812,0.9649878740310668,0.9649878740310668,0.0,285.9721069335937,394.0,71680.9765625,0.0,3846.959716796875,1.0,278.4432373046875,282.9975891113281,298.9269104003906,303.5316772460937,293.1499938964844,293.1499938964844,278.1499938964844,33627.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763549327850342,1.0,0.0,0.0,3.7633235454559326,3.76334810256958,9.450099582863912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.3505859375,0.0,1644.63818359375,1895.4371337890625,0.0,3182.411865234375,0.9288569688796996,1.0,0.0,3.0,1.0,0.0
17768100,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.7194258570671082,0.3414431810379028,0.3144955039024353,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8561769127845764,0.5923082232475281,0.5667181611061096,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8733925819396973,0.6308761835098267,0.4444118440151214,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7888103723526001,0.4575044810771942,0.4401391148567199,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.6274417042732239,0.2249801605939865,1.0497934818267822,284.8722839355469,284.95001220703125,302.1736145019531,295.9364929199219,298.8968505859375,297.2391052246094,284.8706970214844,1.0,0.6921900510787964,0.4423292875289917,0.4423292875289917,1.0,1.0,-3.381156206130981,1.1321938037872314,2.248962163925171,0.3696518838405609,0.8747019171714783,0.8747019171714783,0.0,290.3487548828125,394.0,72543.078125,0.0,3877.88232421875,1.0,278.1953125,282.8520812988281,298.9652099609375,303.7470397949219,293.1499938964844,293.1499938964844,278.1499938964844,37728.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816535472869873,1.0,0.0,0.0,3.726566076278688,3.726591110229492,9.266397569263064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11415.7490234375,0.0,1633.2357177734375,1895.4371337890625,0.0,3232.074951171875,0.9215641617774964,1.0,0.0,3.0,1.0,0.0
17768160,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7166188359260559,0.3408659994602203,0.3141462206840515,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.852750301361084,0.5913858413696289,0.5660438537597656,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8708523511886597,0.6323169469833374,0.4455170631408691,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7856817841529846,0.4570779800415039,0.4399346113204956,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6252413988113403,0.2247401028871536,1.0497066974639893,284.9039306640625,284.95001220703125,302.17840576171875,295.9315185546875,298.89422607421875,297.2367553710937,284.9053955078125,1.0,0.6945593357086182,0.4416112899780273,0.4416112899780273,1.0,1.0,-3.3809051513671875,1.1302694082260132,2.2506356239318848,0.367430180311203,0.8745906352996826,0.8745906352996826,0.0,295.1739807128906,397.0,72208.3203125,0.0,3905.1259765625,1.0,278.1571044921875,282.8819274902344,298.94683837890625,303.6627197265625,293.1499938964844,293.1499938964844,278.45001220703125,38544.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827084898948669,1.0,0.0,0.0,3.651547431945801,3.651571989059448,8.897073371372244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.1044921875,0.0,1553.9345703125,1895.4371337890625,0.0,3241.958251953125,0.9078304767608644,1.0,0.0,3.0,1.0,0.0
17768220,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7123178243637085,0.3406996428966522,0.3140895068645477,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8474767208099365,0.5906647443771362,0.5654279589653015,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8674682974815369,0.6365194916725159,0.448445051908493,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7809072732925415,0.4571201801300049,0.4400811195373535,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6218437552452087,0.2247412651777267,1.0506435632705688,285.000732421875,284.95001220703125,302.1865234375,295.9217529296875,298.89605712890625,297.24298095703125,284.999267578125,1.0,0.6991149187088013,0.4401752948760986,0.4401752948760986,1.0,1.0,-3.384909152984619,1.1281684637069702,2.2567408084869385,0.3627198934555053,0.9636289477348328,0.9636289477348328,0.0,303.41461181640625,385.0,71565.9453125,0.0,3962.664306640625,1.0,278.4432067871094,282.99468994140625,298.9068908691406,303.5037841796875,293.1499938964844,293.1499938964844,278.1499938964844,33634.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765994906425476,1.0,0.0,0.0,3.7596302032470703,3.7596547603607178,9.431559533368272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.5654296875,0.0,1640.3634033203125,1895.4371337890625,0.0,3184.70458984375,0.9280261397361756,1.0,0.0,3.0,1.0,0.0
17768280,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7123178243637085,0.3406996428966522,0.3140895068645477,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8474767208099365,0.5906647443771362,0.5654279589653015,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8674682974815369,0.6365194916725159,0.448445051908493,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.7809072732925415,0.4571201801300049,0.4400811195373535,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.6218437552452087,0.2247412651777267,1.0506435632705688,285.000732421875,284.95001220703125,302.1865234375,295.9217529296875,298.89605712890625,297.24298095703125,284.999267578125,1.0,0.6991149187088013,0.4401752948760986,0.4401752948760986,1.0,1.0,-3.384909152984619,1.1281684637069702,2.2567408084869385,0.3627198934555053,0.9636289477348328,0.9636289477348328,0.0,303.41461181640625,385.0,71565.9453125,0.0,3962.664306640625,1.0,278.4432067871094,282.99468994140625,298.9068908691406,303.5037841796875,293.1499938964844,293.1499938964844,278.1499938964844,33634.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765994906425476,1.0,0.0,0.0,3.7596302032470703,3.7596547603607178,9.431559533368272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.5654296875,0.0,1640.3634033203125,1895.4371337890625,0.0,3184.70458984375,0.9280261397361756,1.0,0.0,3.0,1.0,0.0
17768340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7081646919250488,0.3396448493003845,0.3136302232742309,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8427646160125732,0.5889231562614441,0.5643549561500549,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8645520806312561,0.6394945383071899,0.4509206712245941,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7766532897949219,0.4563758671283722,0.4398863613605499,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6187839508056641,0.224354475736618,1.0508614778518677,284.90399169921875,284.95001220703125,302.1923522949219,295.91229248046875,298.8901672363281,297.2391052246094,284.9052124023437,1.0,0.7027430534362793,0.4387392997741699,0.4387392997741699,1.0,1.0,-3.386078119277954,1.124965786933899,2.2611124515533447,0.3578873872756958,0.8734309077262878,0.8734309077262878,0.0,310.64013671875,373.0,72080.90625,0.0,4007.353759765625,1.0,278.156982421875,282.879638671875,298.9273681640625,303.6345520019531,293.1499938964844,293.1499938964844,278.45001220703125,38541.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829295635223389,1.0,0.0,0.0,3.646992683410645,3.647017240524292,8.874892500898568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.958984375,0.0,1548.8282470703125,1895.4371337890625,0.0,3244.029052734375,0.9068116545677184,1.0,0.0,3.0,1.0,0.0
17768400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7081646919250488,0.3396448493003845,0.3136302232742309,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8427646160125732,0.5889231562614441,0.5643549561500549,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8645520806312561,0.6394945383071899,0.4509206712245941,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7766532897949219,0.4563758671283722,0.4398863613605499,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6187839508056641,0.224354475736618,1.0508614778518677,284.90399169921875,284.95001220703125,302.1923522949219,295.91229248046875,298.8901672363281,297.2391052246094,284.9052124023437,1.0,0.7027430534362793,0.4387392997741699,0.4387392997741699,1.0,1.0,-3.386078119277954,1.124965786933899,2.2611124515533447,0.3578873872756958,0.8734309077262878,0.8734309077262878,0.0,310.64013671875,373.0,72080.90625,0.0,4007.353759765625,1.0,278.156982421875,282.879638671875,298.9273681640625,303.6345520019531,293.1499938964844,293.1499938964844,278.45001220703125,38541.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829295635223389,1.0,0.0,0.0,3.646992683410645,3.647017240524292,8.874892500898568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.958984375,0.0,1548.8282470703125,1895.4371337890625,0.0,3244.029052734375,0.9068116545677184,1.0,0.0,3.0,1.0,0.0
17768460,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7054438591003418,0.3394971787929535,0.3134677112102508,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8396280407905579,0.5881706476211548,0.5635823607444763,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8633665442466736,0.6437264084815979,0.4537729918956756,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.773919403553009,0.4564136862754822,0.4399003982543945,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6167568564414978,0.2243741303682327,1.051260471343994,284.9994812011719,284.95001220703125,302.19561767578125,295.90313720703125,298.89019775390625,297.2451171875,284.9980163574219,1.0,0.7055230140686035,0.4373641610145569,0.4373641610145569,1.0,1.0,-3.3888721466064453,1.1224267482757568,2.2664453983306885,0.3544069230556488,0.9611009955406188,0.9611009955406188,0.0,315.7240295410156,361.0,71416.6640625,0.0,4043.78662109375,1.0,278.44317626953125,282.9920654296875,298.8878479003906,303.4750671386719,293.1499938964844,293.1499938964844,278.1499938964844,33664.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876730740070343,1.0,0.0,0.0,3.753903388977051,3.753928184509277,9.402849627804244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.3671875,0.0,1633.8956298828125,1895.4371337890625,0.0,3185.93505859375,0.9267494082450868,1.0,0.0,3.0,1.0,0.0
17768520,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7054438591003418,0.3394971787929535,0.3134677112102508,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8396280407905579,0.5881706476211548,0.5635823607444763,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8633665442466736,0.6437264084815979,0.4537729918956756,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.773919403553009,0.4564136862754822,0.4399003982543945,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6167568564414978,0.2243741303682327,1.051260471343994,284.9994812011719,284.95001220703125,302.19561767578125,295.90313720703125,298.89019775390625,297.2451171875,284.9980163574219,1.0,0.7055230140686035,0.4373641610145569,0.4373641610145569,1.0,1.0,-3.3888721466064453,1.1224267482757568,2.2664453983306885,0.3544069230556488,0.9611009955406188,0.9611009955406188,0.0,315.7240295410156,361.0,71416.6640625,0.0,4043.78662109375,1.0,278.44317626953125,282.9920654296875,298.8878479003906,303.4750671386719,293.1499938964844,293.1499938964844,278.1499938964844,33664.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876730740070343,1.0,0.0,0.0,3.753903388977051,3.753928184509277,9.402849627804244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11747.3671875,0.0,1633.8956298828125,1895.4371337890625,0.0,3185.93505859375,0.9267494082450868,1.0,0.0,3.0,1.0,0.0
17768580,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7029183506965637,0.3384847342967987,0.3129222989082336,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8368425965309143,0.586418628692627,0.5623688101768494,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8624671697616577,0.6467344760894775,0.4561767876148224,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7715349197387695,0.455680251121521,0.4395871162414551,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6149885654449463,0.2240230441093444,1.051030516624451,284.9039611816406,284.95001220703125,302.1959228515625,295.8942565917969,298.8822021484375,297.2410583496094,284.9051208496094,1.0,0.7075308561325073,0.4359890520572662,0.4359890520572662,1.0,1.0,-3.389005422592163,1.1187924146652222,2.270212888717652,0.3518397510051727,0.8713091611862183,0.8713091611862183,0.0,319.88897705078125,349.0,71900.03125,0.0,4068.23193359375,1.0,278.15704345703125,282.8787536621094,298.9088134765625,303.604248046875,293.1499938964844,293.1499938964844,278.45001220703125,38586.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829639554023743,1.0,0.0,0.0,3.638596296310425,3.638620615005493,8.83407381024881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.8583984375,0.0,1539.8072509765625,1895.4371337890625,0.0,3244.35107421875,0.9049832820892334,1.0,0.0,3.0,1.0,0.0
17768640,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7029183506965637,0.3384847342967987,0.3129222989082336,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8368425965309143,0.586418628692627,0.5623688101768494,297.4209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8624671697616577,0.6467344760894775,0.4561767876148224,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7715349197387695,0.455680251121521,0.4395871162414551,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6149885654449463,0.2240230441093444,1.051030516624451,284.9039611816406,284.95001220703125,302.1959228515625,295.8942565917969,298.8822021484375,297.2410583496094,284.9051208496094,1.0,0.7075308561325073,0.4359890520572662,0.4359890520572662,1.0,1.0,-3.389005422592163,1.1187924146652222,2.270212888717652,0.3518397510051727,0.8713091611862183,0.8713091611862183,0.0,319.88897705078125,349.0,71900.03125,0.0,4068.23193359375,1.0,278.15704345703125,282.8787536621094,298.9088134765625,303.604248046875,293.1499938964844,293.1499938964844,278.45001220703125,38586.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829639554023743,1.0,0.0,0.0,3.638596296310425,3.638620615005493,8.83407381024881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10529.8583984375,0.0,1539.8072509765625,1895.4371337890625,0.0,3244.35107421875,0.9049832820892334,1.0,0.0,3.0,1.0,0.0
17768700,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7019466161727905,0.3383785486221313,0.3126693367958069,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8357429504394531,0.5859658122062683,0.5617523789405823,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8623643517494202,0.6488208770751953,0.4574307799339294,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7706237435340881,0.4556407332420349,0.4394093453884125,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6142851710319519,0.2240028232336044,1.0507200956344604,285.01666259765625,284.95001220703125,302.19488525390625,295.88995361328125,298.8807678222656,297.243408203125,285.0177001953125,1.0,0.7082551717758179,0.4353014826774597,0.4353014826774597,1.0,1.0,-3.3888754844665527,1.116897702217102,2.27197790145874,0.3505263924598694,0.9502001404762268,0.9502001404762268,0.0,321.4414978027344,349.0,71072.5078125,0.0,4076.906982421875,1.0,278.4018859863281,283.0068054199219,298.8622741699219,303.3841552734375,293.1499938964844,293.1499938964844,278.45001220703125,34234.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877839207649231,1.0,0.0,0.0,3.684924364089966,3.684948444366455,9.06046466297994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.3955078125,0.0,1559.034912109375,1895.4371337890625,0.0,3196.3271484375,0.91349059343338,1.0,0.0,3.0,1.0,0.0
17768760,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7016623616218567,0.3383719027042389,0.3126878142356872,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8352970480918884,0.5856469869613647,0.5614697933197021,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.862981379032135,0.6510024666786194,0.4589720070362091,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7703628540039062,0.455722451210022,0.4394961595535278,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6141023635864258,0.2240777015686035,1.0510607957839966,284.9984741210937,284.95001220703125,302.19293212890625,295.8856811523437,298.8799133300781,297.246826171875,284.9970397949219,1.0,0.7088260650634766,0.434646338224411,0.434646338224411,1.0,1.0,-3.390925168991089,1.1158820390701294,2.275043249130249,0.3496239483356476,0.9577615857124328,0.9577615857124328,0.0,322.1600036621094,337.0,71223.1328125,0.0,4086.248779296875,1.0,278.4429931640625,282.99090576171875,298.8697509765625,303.444091796875,293.1499938964844,293.1499938964844,278.1499938964844,33682.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766533136367798,1.0,0.0,0.0,3.744520664215088,3.744545221328736,9.355904353469668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.7607421875,0.0,1623.1053466796875,1895.4371337890625,0.0,3185.209228515625,0.9247090816497804,1.0,0.0,3.0,1.0,0.0
17768820,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7004039287567139,0.3374011516571045,0.312080979347229,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8338666558265686,0.5838890075683594,0.5601449012756348,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8635478615760803,0.6540423631668091,0.4613219797611236,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.769313633441925,0.4549987614154815,0.439088374376297,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6133394241333008,0.2237627655267715,1.0505080223083496,284.9044189453125,284.95001220703125,302.1863098144531,295.8773803710937,298.8697204589844,297.2425842285156,284.9055480957031,1.0,0.7094766497612,0.4333360493183136,0.4333360493183136,1.0,1.0,-3.3902831077575684,1.1121264696121216,2.278156518936157,0.3468281328678131,0.8687947988510132,0.8687947988510132,0.0,323.7293395996094,325.0,71682.578125,0.0,4093.7255859375,1.0,278.1571350097656,282.8794860839844,298.8914489746094,303.5724792480469,293.1499938964844,293.1499938964844,278.45001220703125,38611.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827966451644897,1.0,0.0,0.0,3.6271567344665527,3.627181053161621,8.778613960203074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.5439453125,0.0,1527.3209228515625,1895.4371337890625,0.0,3242.783935546875,0.9024681448936462,1.0,0.0,3.0,1.0,0.0
17768880,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7004039287567139,0.3374011516571045,0.312080979347229,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8338666558265686,0.5838890075683594,0.5601449012756348,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8635478615760803,0.6540423631668091,0.4613219797611236,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.769313633441925,0.4549987614154815,0.439088374376297,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6133394241333008,0.2237627655267715,1.0505080223083496,284.9044189453125,284.95001220703125,302.1863098144531,295.8773803710937,298.8697204589844,297.2425842285156,284.9055480957031,1.0,0.7094766497612,0.4333360493183136,0.4333360493183136,1.0,1.0,-3.3902831077575684,1.1121264696121216,2.278156518936157,0.3468281328678131,0.8687947988510132,0.8687947988510132,0.0,323.7293395996094,325.0,71682.578125,0.0,4093.7255859375,1.0,278.1571350097656,282.8794860839844,298.8914489746094,303.5724792480469,293.1499938964844,293.1499938964844,278.45001220703125,38611.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827966451644897,1.0,0.0,0.0,3.6271567344665527,3.627181053161621,8.778613960203074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.5439453125,0.0,1527.3209228515625,1895.4371337890625,0.0,3242.783935546875,0.9024681448936462,1.0,0.0,3.0,1.0,0.0
17768940,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7002571225166321,0.3373195827007293,0.311794102191925,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8334894180297852,0.5831038951873779,0.5591490268707275,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8653530478477478,0.6583436131477356,0.4640769958496094,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7692964673042297,0.4550447463989258,0.4389152228832245,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6133610606193542,0.2238514870405197,1.050271987915039,284.9970397949219,284.95001220703125,302.1756591796875,295.86932373046875,298.8651428222656,297.24835205078125,284.99560546875,1.0,0.7095325589179993,0.4320257902145386,0.4320257902145386,1.0,1.0,-3.391553401947021,1.1091376543045044,2.282415866851806,0.3432686626911163,0.9537274837493896,0.9537274837493896,0.0,323.6056213378906,313.0,71006.609375,0.0,4096.25390625,1.0,278.4430236816406,282.9903564453125,298.85308837890625,303.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,33707.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876404345035553,1.0,0.0,0.0,3.733530759811402,3.733555316925049,9.301066938860458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.1044921875,0.0,1610.5576171875,1895.4371337890625,0.0,3182.875244140625,0.9221733808517456,1.0,0.0,3.0,1.0,0.0
17769000,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7002571225166321,0.3373195827007293,0.311794102191925,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8334894180297852,0.5831038951873779,0.5591490268707275,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8653530478477478,0.6583436131477356,0.4640769958496094,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7692964673042297,0.4550447463989258,0.4389152228832245,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.6133610606193542,0.2238514870405197,1.050271987915039,284.9970397949219,284.95001220703125,302.1756591796875,295.86932373046875,298.8651428222656,297.24835205078125,284.99560546875,1.0,0.7095325589179993,0.4320257902145386,0.4320257902145386,1.0,1.0,-3.391553401947021,1.1091376543045044,2.282415866851806,0.3432686626911163,0.9537274837493896,0.9537274837493896,0.0,323.6056213378906,313.0,71006.609375,0.0,4096.25390625,1.0,278.4430236816406,282.9903564453125,298.85308837890625,303.41339111328125,293.1499938964844,293.1499938964844,278.1499938964844,33707.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876404345035553,1.0,0.0,0.0,3.733530759811402,3.733555316925049,9.301066938860458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11669.1044921875,0.0,1610.5576171875,1895.4371337890625,0.0,3182.875244140625,0.9221733808517456,1.0,0.0,3.0,1.0,0.0
17769060,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7000004053115845,0.3363876342773437,0.3111393749713897,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8331104516983032,0.5813542008399963,0.557738184928894,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8670929670333862,0.6614111065864563,0.4663824737071991,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7692869305610657,0.4543316662311554,0.4384309649467468,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6134284734725952,0.2235750555992126,1.0494896173477173,284.9049987792969,284.95001220703125,302.16064453125,295.86151123046875,298.8520812988281,297.2435302734375,284.9060363769531,1.0,0.709049642086029,0.4307548403739929,0.4307548403739929,1.0,1.0,-3.3903253078460693,1.1053502559661863,2.284975051879883,0.3390367925167084,0.8659921288490295,0.8659921288490295,0.0,322.9789123535156,301.0,71445.3984375,0.0,4089.53857421875,1.0,278.1572265625,282.8813781738281,298.8753356933594,303.5408020019531,293.1499938964844,293.1499938964844,278.45001220703125,38631.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825023770332336,1.0,0.0,0.0,3.61384654045105,3.613870859146118,8.714304158274899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.16015625,0.0,1512.810791015625,1895.4371337890625,0.0,3240.027099609375,0.8995335698127747,1.0,0.0,3.0,1.0,0.0
17769120,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7000004053115845,0.3363876342773437,0.3111393749713897,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8331104516983032,0.5813542008399963,0.557738184928894,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8670929670333862,0.6614111065864563,0.4663824737071991,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7692869305610657,0.4543316662311554,0.4384309649467468,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.6134284734725952,0.2235750555992126,1.0494896173477173,284.9049987792969,284.95001220703125,302.16064453125,295.86151123046875,298.8520812988281,297.2435302734375,284.9060363769531,1.0,0.709049642086029,0.4307548403739929,0.4307548403739929,1.0,1.0,-3.3903253078460693,1.1053502559661863,2.284975051879883,0.3390367925167084,0.8659921288490295,0.8659921288490295,0.0,322.9789123535156,301.0,71445.3984375,0.0,4089.53857421875,1.0,278.1572265625,282.8813781738281,298.8753356933594,303.5408020019531,293.1499938964844,293.1499938964844,278.45001220703125,38631.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825023770332336,1.0,0.0,0.0,3.61384654045105,3.613870859146118,8.714304158274899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10461.16015625,0.0,1512.810791015625,1895.4371337890625,0.0,3240.027099609375,0.8995335698127747,1.0,0.0,3.0,1.0,0.0
17769180,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7008058428764343,0.3363385200500488,0.3108120560646057,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8337336182594299,0.580574631690979,0.556679368019104,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8700367212295532,0.6657454371452332,0.4691052734851837,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7702576518058777,0.4543866813182831,0.4381920099258423,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6142427325248718,0.2237053215503692,1.049075961112976,284.99609375,284.95001220703125,302.14093017578125,295.8539428710937,298.8453063964844,297.2500915527344,284.99462890625,1.0,0.7080708742141724,0.4294838905334472,0.4294838905334472,1.0,1.0,-3.3911383152008057,1.1023200750350952,2.288818359375,0.3348373174667358,0.9496527314186096,0.9496527314186096,0.0,320.8337097167969,289.0,70776.765625,0.0,4079.207275390625,1.0,278.44287109375,282.99127197265625,298.83746337890625,303.3825378417969,293.1499938964844,293.1499938964844,278.1499938964844,33713.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760537505149841,1.0,0.0,0.0,3.720560789108277,3.7205851078033447,9.236556479663705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.2626953125,0.0,1595.6607666015625,1895.4371337890625,0.0,3179.587890625,0.9192556142807008,1.0,0.0,3.0,1.0,0.0
