time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7008058428764343,0.3363385200500488,0.3108120560646057,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8337336182594299,0.580574631690979,0.556679368019104,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8700367212295532,0.6657454371452332,0.4691052734851837,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7702576518058777,0.4543866813182831,0.4381920099258423,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6142427325248718,0.2237053215503692,1.049075961112976,284.99609375,284.95001220703125,302.14093017578125,295.8539428710937,298.8453063964844,297.2500915527344,284.99462890625,1.0,0.7080708742141724,0.4294838905334472,0.4294838905334472,1.0,1.0,-3.3911383152008057,1.1023200750350952,2.288818359375,0.3348373174667358,0.9496527314186096,0.9496527314186096,0.0,320.8337097167969,289.0,70776.765625,0.0,4079.207275390625,1.0,278.44287109375,282.99127197265625,298.83746337890625,303.3825378417969,293.1499938964844,293.1499938964844,278.1499938964844,33713.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760537505149841,1.0,0.0,0.0,3.720560789108277,3.7205851078033447,9.236556479663705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.2626953125,0.0,1595.6607666015625,1895.4371337890625,0.0,3179.587890625,0.9192556142807008,1.0,0.0,3.0,1.0,0.0
17769300,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7013539671897888,0.3359268307685852,0.3106140792369842,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.834213137626648,0.5797570943832397,0.556121826171875,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8716751337051392,0.6673084497451782,0.4703975021839142,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7709215879440308,0.4540883004665375,0.4380672574043274,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6148130893707275,0.2236292511224746,1.0489803552627563,284.8711242675781,284.95001220703125,302.1291809082031,295.8502197265625,298.837646484375,297.2479858398437,284.8701477050781,1.0,0.7074193954467773,0.4288484156131744,0.4288484156131744,1.0,1.0,-3.3915250301361084,1.1007776260375977,2.29074764251709,0.332939475774765,0.860719621181488,0.860719621181488,0.0,319.43927001953125,289.0,71551.859375,0.0,4072.114013671875,1.0,278.19635009765625,282.8517761230469,298.8775329589844,303.5947570800781,293.1499938964844,293.1499938964844,278.1499938964844,38100.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812347054481506,1.0,0.0,0.0,3.675687313079834,3.6757118701934814,9.015096793518752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11236.8515625,0.0,1577.7630615234375,1895.4371337890625,0.0,3228.15087890625,0.910351574420929,1.0,0.0,3.0,1.0,0.0
17769360,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7014486789703369,0.3354423642158508,0.3101195991039276,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8342968225479126,0.578838586807251,0.5552030801773071,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8728523254394531,0.6687864065170288,0.4713538587093353,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7711842656135559,0.4536857306957245,0.4376456439495086,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.615057110786438,0.2234755903482437,1.0481504201889038,284.9056396484375,284.95001220703125,302.1161499023437,295.8465576171875,298.82879638671875,297.2447509765625,284.9067687988281,1.0,0.7066419124603271,0.4282430410385132,0.4282430410385132,1.0,1.0,-3.389471530914306,1.098416090011597,2.29105544090271,0.3307933211326599,0.8630064129829407,0.8630064129829407,0.0,318.3695068359375,277.0,71192.546875,0.0,4060.760986328125,1.0,278.157470703125,282.8845520019531,298.8601989746094,303.50933837890625,293.1499938964844,293.1499938964844,278.45001220703125,38663.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821109533309937,1.0,0.0,0.0,3.598762989044189,3.5987870693206787,8.641712270218704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.1650390625,0.0,1496.55810546875,1895.4371337890625,0.0,3236.360107421875,0.8962276577949524,1.0,0.0,3.0,1.0,0.0
17769420,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7030922174453735,0.3354032635688782,0.3097460865974426,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8358071446418762,0.5780442953109741,0.5540745258331299,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8768025040626526,0.6730175018310547,0.4739670753479004,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7730399370193481,0.4537320435047149,0.4373395442962646,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6165546178817749,0.2236456423997879,1.047619342803955,284.9947814941406,284.95001220703125,302.0859680175781,295.8393249511719,298.8185119628906,297.25079345703125,284.9933166503906,1.0,0.7047985196113586,0.4270322918891907,0.4270322918891907,1.0,1.0,-3.3897926807403564,1.0953069925308228,2.294485569000244,0.3271942436695099,0.9450448751449584,0.9450448751449584,0.0,314.5763244628906,265.0,70531.90625,0.0,4039.65087890625,1.0,278.4427795410156,282.99298095703125,298.8226623535156,303.3517761230469,293.1499938964844,293.1499938964844,278.1499938964844,33725.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756237030029297,1.0,0.0,0.0,3.706157684326172,3.706181764602661,9.165181040771132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.2626953125,0.0,1579.268798828125,1895.4371337890625,0.0,3175.555419921875,0.91601300239563,1.0,0.0,3.0,1.0,0.0
17769480,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7030922174453735,0.3354032635688782,0.3097460865974426,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8358071446418762,0.5780442953109741,0.5540745258331299,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8768025040626526,0.6730175018310547,0.4739670753479004,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7730399370193481,0.4537320435047149,0.4373395442962646,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6165546178817749,0.2236456423997879,1.047619342803955,284.9947814941406,284.95001220703125,302.0859680175781,295.8393249511719,298.8185119628906,297.25079345703125,284.9933166503906,1.0,0.7047985196113586,0.4270322918891907,0.4270322918891907,1.0,1.0,-3.3897926807403564,1.0953069925308228,2.294485569000244,0.3271942436695099,0.9450448751449584,0.9450448751449584,0.0,314.5763244628906,265.0,70531.90625,0.0,4039.65087890625,1.0,278.4427795410156,282.99298095703125,298.8226623535156,303.3517761230469,293.1499938964844,293.1499938964844,278.1499938964844,33725.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756237030029297,1.0,0.0,0.0,3.706157684326172,3.706181764602661,9.165181040771132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.2626953125,0.0,1579.268798828125,1895.4371337890625,0.0,3175.555419921875,0.91601300239563,1.0,0.0,3.0,1.0,0.0
17769540,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7040566205978394,0.334972083568573,0.3095039129257202,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8367295861244202,0.5771778225898743,0.5534428954124451,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8789899945259094,0.6745795607566833,0.4752365052700043,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.774154543876648,0.4534080326557159,0.4371630251407623,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6174643039703369,0.2235803455114364,1.047434687614441,284.8705749511719,284.95001220703125,302.0679931640625,295.8356018066406,298.8085632324219,297.2482604980469,284.87078857421875,1.0,0.7036975026130676,0.4264026880264282,0.4264026880264282,1.0,1.0,-3.389840841293335,1.0936285257339478,2.2962124347686768,0.3255021572113037,0.8553088307380676,0.8553088307380676,0.0,312.3506164550781,265.0,71254.6015625,0.0,4026.896484375,1.0,278.1933288574219,282.8555908203125,298.86309814453125,303.5602722167969,293.1499938964844,293.1499938964844,278.1499938964844,38437.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880932629108429,1.0,0.0,0.0,3.6531949043273926,3.65321946144104,8.90510364115471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.328125,0.0,1554.9794921875,1895.4371337890625,0.0,3225.320556640625,0.9056364893913268,1.0,0.0,3.0,1.0,0.0
17769600,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7045135498046875,0.3345267474651336,0.3090083599090576,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8371992111206055,0.5763091444969177,0.5525299310684204,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.880570650100708,0.6759997010231018,0.4761113226413727,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7747952342033386,0.4530304074287414,0.436726838350296,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6179935932159424,0.2234550267457962,1.0465797185897827,284.90643310546875,284.95001220703125,302.04998779296875,295.83221435546875,298.7984313964844,297.24530029296875,284.9073181152344,1.0,0.7025779485702515,0.4258215129375458,0.4258215129375458,1.0,1.0,-3.387647151947021,1.091265320777893,2.296381711959839,0.3236076831817627,0.8597671985626221,0.8597671985626221,0.0,310.6215209960937,253.0,70929.765625,0.0,4011.412109375,1.0,278.1574401855469,282.8886108398437,298.8456115722656,303.4773254394531,293.1499938964844,293.1499938964844,278.45001220703125,38649.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816507458686829,1.0,0.0,0.0,3.58263635635376,3.58266019821167,8.56443591601419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.5439453125,0.0,1478.96826171875,1895.4371337890625,0.0,3232.048828125,0.8926377296447754,1.0,0.0,3.0,1.0,0.0
17769660,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7069388628005981,0.3344994187355041,0.3086025714874267,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.839556097984314,0.575514018535614,0.5513553023338318,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8855373859405518,0.6802370548248291,0.4786902368068695,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7774983048439026,0.4530742466449737,0.4363713264465332,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6200914978981018,0.2236597388982772,1.0459650754928589,284.994140625,284.95001220703125,302.0102844238281,295.82586669921875,298.78546142578125,297.2514343261719,284.9931945800781,1.0,0.7000097632408142,0.4246883988380432,0.4246883988380432,1.0,1.0,-3.3876736164093018,1.0882139205932615,2.299459934234619,0.3204273879528045,0.940343976020813,0.940343976020813,0.0,305.44415283203125,241.0,70268.671875,0.0,3981.5673828125,1.0,278.44189453125,282.99688720703125,298.8092346191406,303.3206787109375,293.1499938964844,293.1499938964844,278.1499938964844,33795.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751121759414673,1.0,0.0,0.0,3.6879312992095934,3.687955379486084,9.075257025870088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.291015625,0.0,1559.1173095703125,1895.4371337890625,0.0,3170.758544921875,0.9122274518013,1.0,0.0,3.0,1.0,0.0
17769720,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7069388628005981,0.3344994187355041,0.3086025714874267,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.839556097984314,0.575514018535614,0.5513553023338318,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8855373859405518,0.6802370548248291,0.4786902368068695,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7774983048439026,0.4530742466449737,0.4363713264465332,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6200914978981018,0.2236597388982772,1.0459650754928589,284.994140625,284.95001220703125,302.0102844238281,295.82586669921875,298.78546142578125,297.2514343261719,284.9931945800781,1.0,0.7000097632408142,0.4246883988380432,0.4246883988380432,1.0,1.0,-3.3876736164093018,1.0882139205932615,2.299459934234619,0.3204273879528045,0.940343976020813,0.940343976020813,0.0,305.44415283203125,241.0,70268.671875,0.0,3981.5673828125,1.0,278.44189453125,282.99688720703125,298.8092346191406,303.3206787109375,293.1499938964844,293.1499938964844,278.1499938964844,33795.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751121759414673,1.0,0.0,0.0,3.6879312992095934,3.687955379486084,9.075257025870088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11530.291015625,0.0,1559.1173095703125,1895.4371337890625,0.0,3170.758544921875,0.9122274518013,1.0,0.0,3.0,1.0,0.0
17769780,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7090975642204285,0.3336566388607025,0.3078369498252868,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8417612314224243,0.5738049149513245,0.549772322177887,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8902828693389893,0.6832481622695923,0.4808075428009033,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7800650000572205,0.4523883163928985,0.4357137084007263,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6220970749855042,0.2235108315944671,1.0448540449142456,284.90771484375,284.95001220703125,301.9691162109375,295.82086181640625,298.7642822265625,297.24627685546875,284.908447265625,1.0,0.6971254944801331,0.4235552549362182,0.4235552549362182,1.0,1.0,-3.3852760791778564,1.0842714309692385,2.301004409790039,0.3170828521251678,0.8567103743553162,0.8567103743553162,0.0,300.2327575683594,229.0,70667.125,0.0,3945.492919921875,1.0,278.1575622558594,282.89404296875,298.8335876464844,303.4472961425781,293.1499938964844,293.1499938964844,278.45001220703125,38623.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809754848480225,1.0,0.0,0.0,3.565554618835449,3.56557846069336,8.482961675326806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.955078125,0.0,1460.411376953125,1895.4371337890625,0.0,3225.7216796875,0.8888397216796875,1.0,0.0,3.0,1.0,0.0
17769840,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7090975642204285,0.3336566388607025,0.3078369498252868,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8417612314224243,0.5738049149513245,0.549772322177887,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8902828693389893,0.6832481622695923,0.4808075428009033,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7800650000572205,0.4523883163928985,0.4357137084007263,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6220970749855042,0.2235108315944671,1.0448540449142456,284.90771484375,284.95001220703125,301.9691162109375,295.82086181640625,298.7642822265625,297.24627685546875,284.908447265625,1.0,0.6971254944801331,0.4235552549362182,0.4235552549362182,1.0,1.0,-3.3852760791778564,1.0842714309692385,2.301004409790039,0.3170828521251678,0.8567103743553162,0.8567103743553162,0.0,300.2327575683594,229.0,70667.125,0.0,3945.492919921875,1.0,278.1575622558594,282.89404296875,298.8335876464844,303.4472961425781,293.1499938964844,293.1499938964844,278.45001220703125,38623.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809754848480225,1.0,0.0,0.0,3.565554618835449,3.56557846069336,8.482961675326806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.955078125,0.0,1460.411376953125,1895.4371337890625,0.0,3225.7216796875,0.8888397216796875,1.0,0.0,3.0,1.0,0.0
17769900,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7103586792945862,0.3336184024810791,0.3074977099895477,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8430643081665039,0.5733668804168701,0.5490174293518066,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8929230570793152,0.6853495240211487,0.4819480180740356,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7815356254577637,0.4523654282093048,0.435392290353775,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6232079863548279,0.2235911339521408,1.0442051887512207,285.01385498046875,284.95001220703125,301.947998046875,295.8187866210937,298.75714111328125,297.2489318847656,285.0140380859375,1.0,0.6955644488334656,0.4229886829853058,0.4229886829853058,1.0,1.0,-3.3841586112976074,1.0823354721069336,2.301823139190674,0.3153095543384552,0.9315906763076782,0.9315906763076782,0.0,297.3701477050781,229.0,69894.96875,0.0,3926.20263671875,1.0,278.399658203125,283.0158386230469,298.7892150878906,303.2336730957031,293.1499938964844,293.1499938964844,278.45001220703125,34115.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756445646286011,1.0,0.0,0.0,3.615689277648926,3.6157126426696777,8.723192763682164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.1943359375,0.0,1481.362060546875,1895.4371337890625,0.0,3175.750732421875,0.8978180885314941,1.0,0.0,3.0,1.0,0.0
17769960,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7121930718421936,0.3336520195007324,0.3074083030223846,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8449638485908508,0.5730221271514893,0.5485641956329346,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8962560892105103,0.6875067949295044,0.4833656549453735,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7836055755615234,0.4524386525154114,0.4353193342685699,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.6247604489326477,0.2237531691789627,1.044195532798767,284.99322509765625,284.95001220703125,301.926513671875,295.8170166015625,298.75067138671875,297.2525329589844,284.9918212890625,1.0,0.6939494609832764,0.4224432408809662,0.4224432408809662,1.0,1.0,-3.3851101398468018,1.0811952352523804,2.303915023803711,0.3139232397079468,0.935897946357727,0.935897946357727,0.0,293.91241455078125,217.0,70030.4296875,0.0,3908.587890625,1.0,278.44256591796875,283.00006103515625,298.7992248535156,303.2942810058594,293.1499938964844,293.1499938964844,278.1499938964844,33704.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742921948432922,1.0,0.0,0.0,3.673875570297241,3.673899412155152,9.006212735584995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11491.265625,0.0,1542.602783203125,1895.4371337890625,0.0,3163.069091796875,0.908774733543396,1.0,0.0,3.0,1.0,0.0
17770020,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7149532437324524,0.3328408896923065,0.3066333532333374,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8480193018913269,0.5713371634483337,0.546963632106781,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9019895792007446,0.6905308365821838,0.4854662120342254,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7870047092437744,0.4517659246921539,0.4346340894699096,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6273393630981445,0.2236445546150207,1.04307222366333,284.9087829589844,284.95001220703125,301.8824768066406,295.8141784667969,298.7289428710937,297.2475280761719,284.9094543457031,1.0,0.6905084252357483,0.4213523268699646,0.4213523268699646,1.0,1.0,-3.3826117515563965,1.0773197412490845,2.3052921295166016,0.3106724321842193,0.8538620471954346,0.8538620471954346,0.0,287.6540222167969,205.0,70422.0078125,0.0,3866.29736328125,1.0,278.15771484375,282.8996276855469,298.82672119140625,303.4237670898437,293.1499938964844,293.1499938964844,278.45001220703125,38597.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801612257957458,1.0,0.0,0.0,3.549172878265381,3.549196481704712,8.40519192024658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.798828125,0.0,1442.759033203125,1895.4371337890625,0.0,3218.091552734375,0.8851927518844604,1.0,0.0,3.0,1.0,0.0
17770080,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7149532437324524,0.3328408896923065,0.3066333532333374,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8480193018913269,0.5713371634483337,0.546963632106781,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9019895792007446,0.6905308365821838,0.4854662120342254,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7870047092437744,0.4517659246921539,0.4346340894699096,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6273393630981445,0.2236445546150207,1.04307222366333,284.9087829589844,284.95001220703125,301.8824768066406,295.8141784667969,298.7289428710937,297.2475280761719,284.9094543457031,1.0,0.6905084252357483,0.4213523268699646,0.4213523268699646,1.0,1.0,-3.3826117515563965,1.0773197412490845,2.3052921295166016,0.3106724321842193,0.8538620471954346,0.8538620471954346,0.0,287.6540222167969,205.0,70422.0078125,0.0,3866.29736328125,1.0,278.15771484375,282.8996276855469,298.82672119140625,303.4237670898437,293.1499938964844,293.1499938964844,278.45001220703125,38597.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801612257957458,1.0,0.0,0.0,3.549172878265381,3.549196481704712,8.40519192024658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.798828125,0.0,1442.759033203125,1895.4371337890625,0.0,3218.091552734375,0.8851927518844604,1.0,0.0,3.0,1.0,0.0
17770140,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7186159491539001,0.3328540027141571,0.3061957061290741,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8521419167518616,0.5705639719963074,0.5457392930984497,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9092286825180054,0.6947936415672302,0.4880100190639496,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7914245128631592,0.4518190324306488,0.4342146813869476,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.630617618560791,0.2239219844341278,1.0424177646636963,284.99273681640625,284.95001220703125,301.83709716796875,295.812255859375,298.7146911621094,297.2537841796875,284.9918212890625,1.0,0.6868221759796143,0.420261412858963,0.420261412858963,1.0,1.0,-3.382373571395874,1.0742642879486084,2.3081092834472656,0.3075579702854156,0.931890308856964,0.931890308856964,0.0,280.3878479003906,193.0,69798.046875,0.0,3823.786376953125,1.0,278.441650390625,283.0047607421875,298.7950134277344,303.2744445800781,293.1499938964844,293.1499938964844,278.1499938964844,33772.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734970092773438,1.0,0.0,0.0,3.656609535217285,3.6566333770751953,8.921758762880927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.98046875,0.0,1523.8367919921875,1895.4371337890625,0.0,3155.611572265625,0.9051620960235596,1.0,0.0,3.0,1.0,0.0
17770200,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7186159491539001,0.3328540027141571,0.3061957061290741,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8521419167518616,0.5705639719963074,0.5457392930984497,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9092286825180054,0.6947936415672302,0.4880100190639496,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7914245128631592,0.4518190324306488,0.4342146813869476,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.630617618560791,0.2239219844341278,1.0424177646636963,284.99273681640625,284.95001220703125,301.83709716796875,295.812255859375,298.7146911621094,297.2537841796875,284.9918212890625,1.0,0.6868221759796143,0.420261412858963,0.420261412858963,1.0,1.0,-3.382373571395874,1.0742642879486084,2.3081092834472656,0.3075579702854156,0.931890308856964,0.931890308856964,0.0,280.3878479003906,193.0,69798.046875,0.0,3823.786376953125,1.0,278.441650390625,283.0047607421875,298.7950134277344,303.2744445800781,293.1499938964844,293.1499938964844,278.1499938964844,33772.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734970092773438,1.0,0.0,0.0,3.656609535217285,3.6566333770751953,8.921758762880927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.98046875,0.0,1523.8367919921875,1895.4371337890625,0.0,3155.611572265625,0.9051620960235596,1.0,0.0,3.0,1.0,0.0
17770260,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.721947968006134,0.3320740759372711,0.3054070174694061,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8561077117919922,0.5689060091972351,0.544118344783783,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9166043400764464,0.6978259682655334,0.4900818765163421,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7956746220588684,0.451159119606018,0.4334990382194519,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6338225603103638,0.2238513678312301,1.0412870645523071,284.9097595214844,284.95001220703125,301.7903747558594,295.81103515625,298.6923828125,297.2488708496094,284.9103088378906,1.0,0.6829112768173218,0.4191979169845581,0.4191979169845581,1.0,1.0,-3.379754066467285,1.070407748222351,2.309346437454224,0.3043526113033294,0.8511728644371033,0.8511728644371033,0.0,273.2894287109375,181.0,70193.1953125,0.0,3776.450439453125,1.0,278.1578369140625,282.9053039550781,298.8234558105469,303.4050598144531,293.1499938964844,293.1499938964844,278.45001220703125,38564.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879307746887207,1.0,0.0,0.0,3.533658027648926,3.5336813926696777,8.331867888955458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.0009765625,0.0,1426.1214599609375,1895.4371337890625,0.0,3210.092529296875,0.8817356824874878,1.0,0.0,3.0,1.0,0.0
17770320,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.721947968006134,0.3320740759372711,0.3054070174694061,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8561077117919922,0.5689060091972351,0.544118344783783,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9166043400764464,0.6978259682655334,0.4900818765163421,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7956746220588684,0.451159119606018,0.4334990382194519,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6338225603103638,0.2238513678312301,1.0412870645523071,284.9097595214844,284.95001220703125,301.7903747558594,295.81103515625,298.6923828125,297.2488708496094,284.9103088378906,1.0,0.6829112768173218,0.4191979169845581,0.4191979169845581,1.0,1.0,-3.379754066467285,1.070407748222351,2.309346437454224,0.3043526113033294,0.8511728644371033,0.8511728644371033,0.0,273.2894287109375,181.0,70193.1953125,0.0,3776.450439453125,1.0,278.1578369140625,282.9053039550781,298.8234558105469,303.4050598144531,293.1499938964844,293.1499938964844,278.45001220703125,38564.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879307746887207,1.0,0.0,0.0,3.533658027648926,3.5336813926696777,8.331867888955458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.0009765625,0.0,1426.1214599609375,1895.4371337890625,0.0,3210.092529296875,0.8817356824874878,1.0,0.0,3.0,1.0,0.0
17770380,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7262441515922546,0.3321048319339752,0.3049613833427429,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8612639307975769,0.5681456923484802,0.5428814888000488,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9257667064666748,0.7020884156227112,0.492606908082962,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8010241985321045,0.4512150883674621,0.4330566525459289,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6378285884857178,0.2241618931293487,1.0406489372253418,284.9920959472656,284.95001220703125,301.7423095703125,295.8103942871094,298.677490234375,297.25506591796875,284.9912109375,1.0,0.6787928938865662,0.4181344211101532,0.4181344211101532,1.0,1.0,-3.3794608116149902,1.0673943758010864,2.3120663166046143,0.3012986481189728,0.9280161261558532,0.9280161261558532,0.0,265.2557373046875,169.0,69582.3671875,0.0,3729.420166015625,1.0,278.4415283203125,283.0091552734375,298.7931213378906,303.2582397460937,293.1499938964844,293.1499938964844,278.1499938964844,33768.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726310729980469,1.0,0.0,0.0,3.641744136810303,3.641767501831055,8.849365826790745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.888671875,0.0,1507.3428955078125,1895.4371337890625,0.0,3147.48974609375,0.9018215537071228,1.0,0.0,3.0,1.0,0.0
17770440,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7262441515922546,0.3321048319339752,0.3049613833427429,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8612639307975769,0.5681456923484802,0.5428814888000488,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9257667064666748,0.7020884156227112,0.492606908082962,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8010241985321045,0.4512150883674621,0.4330566525459289,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6378285884857178,0.2241618931293487,1.0406489372253418,284.9920959472656,284.95001220703125,301.7423095703125,295.8103942871094,298.677490234375,297.25506591796875,284.9912109375,1.0,0.6787928938865662,0.4181344211101532,0.4181344211101532,1.0,1.0,-3.3794608116149902,1.0673943758010864,2.3120663166046143,0.3012986481189728,0.9280161261558532,0.9280161261558532,0.0,265.2557373046875,169.0,69582.3671875,0.0,3729.420166015625,1.0,278.4415283203125,283.0091552734375,298.7931213378906,303.2582397460937,293.1499938964844,293.1499938964844,278.1499938964844,33768.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726310729980469,1.0,0.0,0.0,3.641744136810303,3.641767501831055,8.849365826790745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.888671875,0.0,1507.3428955078125,1895.4371337890625,0.0,3147.48974609375,0.9018215537071228,1.0,0.0,3.0,1.0,0.0
17770500,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.728477418422699,0.3317501842975616,0.3046942949295044,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8640103340148926,0.5673612952232361,0.5422237515449524,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9305419325828552,0.7036114931106567,0.4937807917594909,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.803848147392273,0.4509275257587433,0.4328196048736572,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.6399890184402466,0.2241761088371276,1.040423035621643,284.87274169921875,284.95001220703125,301.7178039550781,295.8102722167969,298.66632080078125,297.2529602050781,284.87261962890625,1.0,0.6766692399978638,0.4176026582717895,0.4176026582717895,1.0,1.0,-3.3792097568511963,1.0658403635025024,2.3133692741394043,0.2998636364936828,0.8422859311103821,0.8422859311103821,0.0,261.1583557128906,169.0,70289.7578125,0.0,3705.181884765625,1.0,278.19805908203125,282.8766174316406,298.83660888671875,303.4704895019531,293.1499938964844,293.1499938964844,278.1499938964844,38417.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776968121528625,1.0,0.0,0.0,3.591585636138916,3.591609477996826,8.607276527072827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.263671875,0.0,1486.9442138671875,1895.4371337890625,0.0,3194.99267578125,0.8917244672775269,1.0,0.0,3.0,1.0,0.0
17770560,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7302675247192383,0.3313536345958709,0.3041684031486511,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8662855625152588,0.566515326499939,0.5412536263465881,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9346935153007508,0.7051201462745667,0.4946556687355041,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.806196391582489,0.4505669474601745,0.4323207437992096,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6418078541755676,0.224127247929573,1.0395406484603882,284.910400390625,284.95001220703125,301.6929931640625,295.8102111816406,298.6546630859375,297.250244140625,284.91094970703125,1.0,0.674483060836792,0.4170996248722076,0.4170996248722076,1.0,1.0,-3.3768022060394287,1.0635910034179688,2.31321120262146,0.298157662153244,0.8484384417533875,0.8484384417533875,0.0,257.4642639160156,157.0,69973.40625,0.0,3678.1083984375,1.0,278.1581726074219,282.9111022949219,298.8226013183594,303.3900146484375,293.1499938964844,293.1499938964844,278.45001220703125,38551.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784299492835999,1.0,0.0,0.0,3.51860785484314,3.5186309814453125,8.2610455365284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.0947265625,0.0,1410.245361328125,1895.4371337890625,0.0,3201.86474609375,0.8783686757087708,1.0,0.0,3.0,1.0,0.0
17770620,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7353883981704712,0.3313991725444793,0.303717166185379,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8726524114608765,0.565767765045166,0.5400093197822571,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9451799988746644,0.7093733549118042,0.4971593022346496,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8123790621757507,0.4506241977214813,0.4318592548370361,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6467363834381104,0.2244685143232345,1.0389350652694702,284.99139404296875,284.95001220703125,301.6424255371094,295.810302734375,298.6392517089844,297.2563171386719,284.99053955078125,1.0,0.6699966788291931,0.4160935580730438,0.4160935580730438,1.0,1.0,-3.376483678817749,1.0607147216796875,2.3157691955566406,0.2952529191970825,0.9242628812789916,0.9242628812789916,0.0,248.8064422607422,145.0,69379.96875,0.0,3627.468994140625,1.0,278.44140625,283.0136413574219,298.7930908203125,303.24493408203125,293.1499938964844,293.1499938964844,278.1499938964844,33763.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717725276947021,1.0,0.0,0.0,3.627442359924317,3.627465724945069,8.779995823715581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.298828125,0.0,1491.5867919921875,1895.4371337890625,0.0,3139.43701171875,0.8986055254936218,1.0,0.0,3.0,1.0,0.0
17770680,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7353883981704712,0.3313991725444793,0.303717166185379,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8726524114608765,0.565767765045166,0.5400093197822571,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9451799988746644,0.7093733549118042,0.4971593022346496,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8123790621757507,0.4506241977214813,0.4318592548370361,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6467363834381104,0.2244685143232345,1.0389350652694702,284.99139404296875,284.95001220703125,301.6424255371094,295.810302734375,298.6392517089844,297.2563171386719,284.99053955078125,1.0,0.6699966788291931,0.4160935580730438,0.4160935580730438,1.0,1.0,-3.376483678817749,1.0607147216796875,2.3157691955566406,0.2952529191970825,0.9242628812789916,0.9242628812789916,0.0,248.8064422607422,145.0,69379.96875,0.0,3627.468994140625,1.0,278.44140625,283.0136413574219,298.7930908203125,303.24493408203125,293.1499938964844,293.1499938964844,278.1499938964844,33763.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717725276947021,1.0,0.0,0.0,3.627442359924317,3.627465724945069,8.779995823715581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.298828125,0.0,1491.5867919921875,1895.4371337890625,0.0,3139.43701171875,0.8986055254936218,1.0,0.0,3.0,1.0,0.0
17770740,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7385298609733582,0.3309475779533386,0.3033444583415985,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.876613199710846,0.5647942423820496,0.5391579270362854,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9513954520225524,0.7111377716064453,0.4984926879405975,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8160813450813293,0.4502429068088531,0.4315159022808075,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.6498616337776184,0.2244803607463836,1.0385724306106567,284.8790588378906,284.95001220703125,301.61151123046875,295.8104553222656,298.6251220703125,297.253173828125,284.8833312988281,1.0,0.667232871055603,0.4154899418354034,0.4154899418354034,1.0,1.0,-3.375773668289185,1.0587921142578125,2.316981554031372,0.2935701310634613,0.8379507064819336,0.8379507064819336,0.0,243.6263427734375,145.0,69902.8125,0.0,3595.93115234375,1.0,278.184326171875,282.8916320800781,298.8369140625,303.4390869140625,293.1499938964844,293.1499938964844,278.1499938964844,39482.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773986101150513,1.0,0.0,0.0,3.544543504714966,3.544567108154297,8.383278782275738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10929.7109375,0.0,1444.2802734375,1895.4371337890625,0.0,3192.19677734375,0.8829451203346252,1.0,0.0,3.0,1.0,0.0
17770800,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7403181195259094,0.3306736946105957,0.3029187321662903,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8789109587669373,0.5641640424728394,0.5383751392364502,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.955041229724884,0.7123969197273254,0.4991788864135742,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8182042241096497,0.4499858617782593,0.4311034977436065,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6516958475112915,0.2244669646024704,1.0378553867340088,284.91082763671875,284.95001220703125,301.5906677246094,295.810546875,298.61590576171875,297.25146484375,284.9107666015625,1.0,0.6653462052345276,0.4150875210762024,0.4150875210762024,1.0,1.0,-3.373786449432373,1.0569738149642944,2.316812515258789,0.2921845614910126,0.8456895351409912,0.8456895351409912,0.0,240.4587554931641,133.0,69784.5703125,0.0,3572.98583984375,1.0,278.1585388183594,282.91607666015625,298.8227233886719,303.37713623046875,293.1499938964844,293.1499938964844,278.45001220703125,38414.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775712251663208,1.0,0.0,0.0,3.50620985031128,3.506232976913452,8.202931667256053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.73828125,0.0,1396.355224609375,1895.4371337890625,0.0,3193.81494140625,0.8754473924636841,1.0,0.0,3.0,1.0,0.0
17770860,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7465845942497253,0.3307316601276397,0.3024671673774719,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8867316842079163,0.5634284019470215,0.5371307730674744,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9661380648612976,0.716633141040802,0.5016634464263916,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8251844048500061,0.4500428736209869,0.4306286573410034,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6578186750411987,0.224836453795433,1.037297248840332,284.9907531738281,284.95001220703125,301.5376892089844,295.8108215332031,298.6000366210937,297.2574157714844,284.98992919921875,1.0,0.6605440378189087,0.414141446352005,0.414141446352005,1.0,1.0,-3.373485803604126,1.0542536973953247,2.319232225418091,0.2894400060176849,0.9206048250198364,0.9206048250198364,0.0,231.2882080078125,121.0,69185.0078125,0.0,3519.489501953125,1.0,278.4413146972656,283.01837158203125,298.793701171875,303.23291015625,293.1499938964844,293.1499938964844,278.1499938964844,33762.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709516525268555,1.0,0.0,0.0,3.613413810729981,3.613437175750733,8.712217436368519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.21875,0.0,1476.2701416015625,1895.4371337890625,0.0,3131.737548828125,0.8954458236694336,1.0,0.0,3.0,1.0,0.0
17770920,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7465845942497253,0.3307316601276397,0.3024671673774719,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8867316842079163,0.5634284019470215,0.5371307730674744,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9661380648612976,0.716633141040802,0.5016634464263916,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8251844048500061,0.4500428736209869,0.4306286573410034,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.6578186750411987,0.224836453795433,1.037297248840332,284.9907531738281,284.95001220703125,301.5376892089844,295.8108215332031,298.6000366210937,297.2574157714844,284.98992919921875,1.0,0.6605440378189087,0.414141446352005,0.414141446352005,1.0,1.0,-3.373485803604126,1.0542536973953247,2.319232225418091,0.2894400060176849,0.9206048250198364,0.9206048250198364,0.0,231.2882080078125,121.0,69185.0078125,0.0,3519.489501953125,1.0,278.4413146972656,283.01837158203125,298.793701171875,303.23291015625,293.1499938964844,293.1499938964844,278.1499938964844,33762.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709516525268555,1.0,0.0,0.0,3.613413810729981,3.613437175750733,8.712217436368519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.21875,0.0,1476.2701416015625,1895.4371337890625,0.0,3131.737548828125,0.8954458236694336,1.0,0.0,3.0,1.0,0.0
17770980,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7527688145637512,0.3300293982028961,0.3016688525676727,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.894483208656311,0.5618497133255005,0.5354976058006287,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9762586355209352,0.7196404933929443,0.503656268119812,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8320420384407043,0.4494128227233886,0.429859310388565,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6640433669090271,0.2248660624027252,1.0362638235092163,284.9115600585937,284.95001220703125,301.48358154296875,295.8109436035156,298.5762939453125,297.2525634765625,284.9114074707031,1.0,0.6555997729301453,0.41319540143013,0.41319540143013,1.0,1.0,-3.3707966804504395,1.0506747961044312,2.320122003555298,0.286535382270813,0.8432103395462036,0.8432103395462036,0.0,222.4827423095703,109.0,69586.8359375,0.0,3462.524658203125,1.0,278.1586608886719,282.92205810546875,298.8232421875,303.3648986816406,293.1499938964844,293.1499938964844,278.45001220703125,38388.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767821192741394,1.0,0.0,0.0,3.4920814037323,3.4921042919158936,8.136956921589444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.9453125,0.0,1381.569091796875,1895.4371337890625,0.0,3186.416748046875,0.8722941279411316,1.0,0.0,3.0,1.0,0.0
17771040,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7527688145637512,0.3300293982028961,0.3016688525676727,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.894483208656311,0.5618497133255005,0.5354976058006287,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9762586355209352,0.7196404933929443,0.503656268119812,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8320420384407043,0.4494128227233886,0.429859310388565,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6640433669090271,0.2248660624027252,1.0362638235092163,284.9115600585937,284.95001220703125,301.48358154296875,295.8109436035156,298.5762939453125,297.2525634765625,284.9114074707031,1.0,0.6555997729301453,0.41319540143013,0.41319540143013,1.0,1.0,-3.3707966804504395,1.0506747961044312,2.320122003555298,0.286535382270813,0.8432103395462036,0.8432103395462036,0.0,222.4827423095703,109.0,69586.8359375,0.0,3462.524658203125,1.0,278.1586608886719,282.92205810546875,298.8232421875,303.3648986816406,293.1499938964844,293.1499938964844,278.45001220703125,38388.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767821192741394,1.0,0.0,0.0,3.4920814037323,3.4921042919158936,8.136956921589444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.9453125,0.0,1381.569091796875,1895.4371337890625,0.0,3186.416748046875,0.8722941279411316,1.0,0.0,3.0,1.0,0.0
