time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7562500238418579,0.3300368189811706,0.3013267517089844,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8987773656845093,0.5614503622055054,0.5347353219985962,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9814224243164062,0.7217342257499695,0.5047522187232971,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8358194231987,0.4494014382362366,0.4294988214969635,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6674737334251404,0.2250284701585769,1.0357054471969604,285.0133056640625,284.95001220703125,301.45611572265625,295.8109130859375,298.5678100585937,297.2550964355469,285.0129699707031,1.0,0.6530702114105225,0.4127223789691925,0.4127223789691925,1.0,1.0,-3.369675874710083,1.0489705801010132,2.32070541381836,0.285012423992157,0.9155601263046264,0.9155601263046264,0.0,217.93362426757807,109.0,68861.6796875,0.0,3433.761474609375,1.0,278.3979187011719,283.0398254394531,298.78125,303.15740966796875,293.1499938964844,293.1499938964844,278.45001220703125,33935.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714791536331177,1.0,0.0,0.0,3.5432369709014893,3.543259620666504,8.377100471079757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.3359375,0.0,1402.6085205078125,1895.4371337890625,0.0,3136.685546875,0.881542444229126,1.0,0.0,3.0,1.0,0.0
17771160,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.760598361492157,0.3300992846488952,0.3012114763259887,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.904043436050415,0.5611259341239929,0.534247100353241,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9871826171875,0.7238564491271973,0.5061111450195312,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8404434323310852,0.4494692087173462,0.4293667674064636,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6716774702072144,0.2252617627382278,1.0357463359832764,284.9894104003906,284.95001220703125,301.4283752441406,295.810791015625,298.559814453125,297.25836181640625,284.98809814453125,1.0,0.6505237817764282,0.4122636914253235,0.4122636914253235,1.0,1.0,-3.370473861694336,1.0479801893234253,2.322493553161621,0.2838256359100342,0.9167119860649108,0.9167119860649108,0.0,212.9058990478516,97.0,69005.28125,0.0,3406.69580078125,1.0,278.4419250488281,283.0220031738281,298.793212890625,303.2209167480469,293.1499938964844,293.1499938964844,278.1499938964844,33675.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701574206352234,1.0,0.0,0.0,3.601969718933105,3.6019928455352783,8.657119678900926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.1728515625,0.0,1463.2193603515625,1895.4371337890625,0.0,3124.28759765625,0.8925709128379822,1.0,0.0,3.0,1.0,0.0
17771220,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7685015201568604,0.3294155895709991,0.3004176914691925,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9142569303512572,0.5595701336860657,0.5326215028762817,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9968688488006592,0.7268365025520325,0.508078932762146,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8490270376205444,0.448846697807312,0.4285902380943298,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6795107126235962,0.2253192216157913,1.0347704887390137,284.9120788574219,284.95001220703125,301.3720703125,295.8102111816406,298.5355834960937,297.2533874511719,284.9118957519531,1.0,0.6453241109848022,0.4113463461399078,0.4113463461399078,1.0,1.0,-3.3678297996521,1.044490933418274,2.323338747024536,0.2810068726539612,0.8406795859336853,0.8406795859336853,0.0,203.7220764160156,85.0,69389.5625,0.0,3347.798583984375,1.0,278.1587829589844,282.9280090332031,298.82275390625,303.3519592285156,293.1499938964844,293.1499938964844,278.45001220703125,38376.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760680556297302,1.0,0.0,0.0,3.4779610633850098,3.4779837131500244,8.071285719779553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.8857421875,0.0,1366.99853515625,1895.4371337890625,0.0,3179.7216796875,0.8691500425338745,1.0,0.0,3.0,1.0,0.0
17771280,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.7685015201568604,0.3294155895709991,0.3004176914691925,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9142569303512572,0.5595701336860657,0.5326215028762817,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9968688488006592,0.7268365025520325,0.508078932762146,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8490270376205444,0.448846697807312,0.4285902380943298,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.6795107126235962,0.2253192216157913,1.0347704887390137,284.9120788574219,284.95001220703125,301.3720703125,295.8102111816406,298.5355834960937,297.2533874511719,284.9118957519531,1.0,0.6453241109848022,0.4113463461399078,0.4113463461399078,1.0,1.0,-3.3678297996521,1.044490933418274,2.323338747024536,0.2810068726539612,0.8406795859336853,0.8406795859336853,0.0,203.7220764160156,85.0,69389.5625,0.0,3347.798583984375,1.0,278.1587829589844,282.9280090332031,298.82275390625,303.3519592285156,293.1499938964844,293.1499938964844,278.45001220703125,38376.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760680556297302,1.0,0.0,0.0,3.4779610633850098,3.4779837131500244,8.071285719779553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.8857421875,0.0,1366.99853515625,1895.4371337890625,0.0,3179.7216796875,0.8691500425338745,1.0,0.0,3.0,1.0,0.0
17771340,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7740614414215088,0.3294324278831482,0.3000948429107666,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9214512705802916,0.5587988495826721,0.5315197110176086,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.731844961643219,0.503371000289917,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8549968600273132,0.4488472640514374,0.4282352328300476,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6850206851959229,0.225689947605133,1.0350008010864258,284.9857482910156,284.95001220703125,301.314697265625,295.8091125488281,298.5195617675781,297.2616882324219,284.984375,1.0,0.6398844122886658,0.4104290008544922,0.4104290008544922,1.0,1.0,-3.351153612136841,1.0358357429504397,2.3153178691864014,0.279403418302536,0.9098159074783324,0.9098159074783324,0.0,197.46376037597656,73.0,68620.828125,0.0,3282.86083984375,1.0,278.4410705566406,283.0255432128906,298.79168701171875,303.2020568847656,293.1499938964844,293.1499938964844,278.1499938964844,33961.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694356083869934,1.0,0.0,0.0,3.580843925476074,3.580867052078247,8.555868475923489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.3740234375,0.0,1442.6195068359375,1895.4371337890625,0.0,3117.516357421875,0.8882401585578918,1.0,0.0,3.0,1.0,0.0
17771400,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7740614414215088,0.3294324278831482,0.3000948429107666,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9214512705802916,0.5587988495826721,0.5315197110176086,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9990000128746032,0.731844961643219,0.503371000289917,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.8549968600273132,0.4488472640514374,0.4282352328300476,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6850206851959229,0.225689947605133,1.0350008010864258,284.9857482910156,284.95001220703125,301.314697265625,295.8091125488281,298.5195617675781,297.2616882324219,284.984375,1.0,0.6398844122886658,0.4104290008544922,0.4104290008544922,1.0,1.0,-3.351153612136841,1.0358357429504397,2.3153178691864014,0.279403418302536,0.9098159074783324,0.9098159074783324,0.0,197.46376037597656,73.0,68620.828125,0.0,3282.86083984375,1.0,278.4410705566406,283.0255432128906,298.79168701171875,303.2020568847656,293.1499938964844,293.1499938964844,278.1499938964844,33961.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694356083869934,1.0,0.0,0.0,3.580843925476074,3.580867052078247,8.555868475923489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.3740234375,0.0,1442.6195068359375,1895.4371337890625,0.0,3117.516357421875,0.8882401585578918,1.0,0.0,3.0,1.0,0.0
17771460,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7808329463005066,0.3287099599838257,0.2993227541446686,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9305338263511658,0.5572057366371155,0.5299208760261536,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.7384363412857056,0.4893695116043091,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8624482154846191,0.4481592178344726,0.4274669885635376,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6917757391929626,0.2257424145936966,1.034306287765503,284.9077453613281,284.95001220703125,301.2563171386719,295.8073425292969,298.50555419921875,297.2724914550781,284.90728759765625,1.0,0.6342121362686157,0.4096189737319946,0.4096189737319946,1.0,1.0,-3.338873624801636,1.0294313430786133,2.309442043304444,0.2726068794727325,0.8295519948005676,0.8295519948005676,0.0,189.93258666992188,61.0,68712.7890625,0.0,3203.291748046875,1.0,278.1590270996094,282.9364929199219,298.8160400390625,303.3069152832031,293.1499938964844,293.1499938964844,278.45001220703125,38779.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745347857475281,1.0,0.0,0.0,3.4380385875701904,3.438060998916626,7.887053357080731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.6826171875,0.0,1329.4764404296875,1895.4371337890625,0.0,3165.344482421875,0.860669732093811,1.0,0.0,3.0,1.0,0.0
17771520,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7808329463005066,0.3287099599838257,0.2993227541446686,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9305338263511658,0.5572057366371155,0.5299208760261536,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.7384363412857056,0.4893695116043091,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8624482154846191,0.4481592178344726,0.4274669885635376,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6917757391929626,0.2257424145936966,1.034306287765503,284.9077453613281,284.95001220703125,301.2563171386719,295.8073425292969,298.50555419921875,297.2724914550781,284.90728759765625,1.0,0.6342121362686157,0.4096189737319946,0.4096189737319946,1.0,1.0,-3.338873624801636,1.0294313430786133,2.309442043304444,0.2726068794727325,0.8295519948005676,0.8295519948005676,0.0,189.93258666992188,61.0,68712.7890625,0.0,3203.291748046875,1.0,278.1590270996094,282.9364929199219,298.8160400390625,303.3069152832031,293.1499938964844,293.1499938964844,278.45001220703125,38779.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745347857475281,1.0,0.0,0.0,3.4380385875701904,3.438060998916626,7.887053357080731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.6826171875,0.0,1329.4764404296875,1895.4371337890625,0.0,3165.344482421875,0.860669732093811,1.0,0.0,3.0,1.0,0.0
17771580,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7877042889595032,0.3287509679794311,0.2989898920059204,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9394354224205016,0.5564510226249695,0.5288037657737732,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.7473273277282715,0.4764629602432251,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8698902726173401,0.4481324851512909,0.4270567595958709,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6984766125679016,0.226194217801094,1.034696102142334,284.9786071777344,284.95001220703125,301.19696044921875,295.8047790527344,298.5013122558594,297.29803466796875,284.9779968261719,1.0,0.6282535791397095,0.4088089168071747,0.4088089168071747,1.0,1.0,-3.321582078933716,1.0210812091827393,2.300500869750977,0.2680807113647461,0.8929009437561035,0.8929009437561035,0.0,183.0643920898437,49.0,67860.0234375,0.0,3125.8681640625,1.0,278.4406433105469,283.0347900390625,298.7832336425781,303.1435241699219,293.1499938964844,293.1499938964844,278.75,34286.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670140504837036,1.0,0.0,0.0,3.530294895172119,3.530317544937134,8.316014827869367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.9189453125,0.0,1391.62548828125,1895.4371337890625,0.0,3094.799560546875,0.8771734833717346,1.0,0.0,3.0,1.0,0.0
17771640,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7877042889595032,0.3287509679794311,0.2989898920059204,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.9394354224205016,0.5564510226249695,0.5288037657737732,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9990000128746032,0.7473273277282715,0.4764629602432251,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.8698902726173401,0.4481324851512909,0.4270567595958709,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6984766125679016,0.226194217801094,1.034696102142334,284.9786071777344,284.95001220703125,301.19696044921875,295.8047790527344,298.5013122558594,297.29803466796875,284.9779968261719,1.0,0.6282535791397095,0.4088089168071747,0.4088089168071747,1.0,1.0,-3.321582078933716,1.0210812091827393,2.300500869750977,0.2680807113647461,0.8929009437561035,0.8929009437561035,0.0,183.0643920898437,49.0,67860.0234375,0.0,3125.8681640625,1.0,278.4406433105469,283.0347900390625,298.7832336425781,303.1435241699219,293.1499938964844,293.1499938964844,278.75,34286.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670140504837036,1.0,0.0,0.0,3.530294895172119,3.530317544937134,8.316014827869367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.9189453125,0.0,1391.62548828125,1895.4371337890625,0.0,3094.799560546875,0.8771734833717346,1.0,0.0,3.0,1.0,0.0
17771700,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7916162610054016,0.3288614153861999,0.2988952994346618,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9444099068641664,0.5561890602111816,0.5283435583114624,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9990000128746032,0.7523430585861206,0.4694827497005462,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.8741449117660522,0.4482233226299286,0.4269415438175201,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7022837996482849,0.2265195101499557,1.0353046655654907,285.05889892578125,284.95001220703125,301.1669006347656,295.8031616210937,298.5009765625,297.3134155273437,285.0585327148437,1.0,0.6251884698867798,0.4084039032459259,0.4084039032459259,1.0,1.0,-3.313113212585449,1.016971230506897,2.2961418628692627,0.2658541202545166,0.9693832993507384,0.9693832993507384,0.0,179.45867919921875,49.0,67156.3203125,0.0,3086.8544921875,1.0,278.697021484375,283.1354675292969,298.7660522460937,303.0072937011719,293.1499938964844,293.1499938964844,278.75,31727.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862439751625061,1.0,0.0,0.0,3.6136295795440674,3.613652467727661,8.713257102499483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.5703125,0.0,1461.4271240234375,1895.4371337890625,0.0,3051.888671875,0.8951777815818787,1.0,0.0,3.0,1.0,0.0
17771760,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7959570288658142,0.3289351761341095,0.298891544342041,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9498132467269896,0.5558940172195435,0.5279976725578308,297.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.7575611472129822,0.462056964635849,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.878868579864502,0.4482956528663635,0.4269246160984039,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7064763307571411,0.2268677353858947,1.0362776517868042,285.01837158203125,284.95001220703125,301.1366271972656,295.80126953125,298.5013122558594,297.3291931152344,285.0148620605469,1.0,0.6220700144767761,0.4081714749336242,0.4081714749336242,1.0,1.0,-3.30491304397583,1.0134029388427734,2.2915101051330566,0.2641202211380005,0.9725988507270812,0.9725988507270812,0.0,175.71206665039062,52.0,67354.953125,0.0,3047.81298828125,1.0,278.74200439453125,283.1003723144531,298.7875671386719,303.10028076171875,293.1499938964844,293.1499938964844,278.45001220703125,31955.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621451258659363,1.0,0.0,0.0,3.697882413864136,3.697906017303467,9.12429811705806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.236328125,0.0,1556.4364013671875,1895.4371337890625,0.0,3049.124755859375,0.912865161895752,1.0,0.0,3.0,1.0,0.0
17771820,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8025344610214233,0.3280500173568725,0.2981150448322296,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9579275250434875,0.5541012287139893,0.52638179063797,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.766848623752594,0.4499284029006958,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8863046765327454,0.4473894536495209,0.426114946603775,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7130266427993774,0.2269946336746215,1.0365370512008667,284.890869140625,284.95001220703125,301.07537841796875,295.7967224121094,298.4907531738281,297.3446655273437,284.8922119140625,1.0,0.6163455843925476,0.4077065885066986,0.4077065885066986,1.0,1.0,-3.2867918014526367,1.0057213306427002,2.2810704708099365,0.2605112195014953,0.8602710366249084,0.8602710366249084,0.0,169.5085906982422,70.0,67719.84375,0.0,2973.82568359375,1.0,278.45733642578125,282.9657592773437,298.8169250488281,303.2421264648437,293.1499938964844,293.1499938964844,278.75,38625.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699822425842285,1.0,0.0,0.0,3.588674068450928,3.588697910308838,8.593326583650196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.1357421875,0.0,1485.3204345703125,1895.4371337890625,0.0,3122.64404296875,0.8937669396400452,1.0,0.0,3.0,1.0,0.0
17771880,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8025344610214233,0.3280500173568725,0.2981150448322296,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9579275250434875,0.5541012287139893,0.52638179063797,297.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.766848623752594,0.4499284029006958,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8863046765327454,0.4473894536495209,0.426114946603775,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7130266427993774,0.2269946336746215,1.0365370512008667,284.890869140625,284.95001220703125,301.07537841796875,295.7967224121094,298.4907531738281,297.3446655273437,284.8922119140625,1.0,0.6163455843925476,0.4077065885066986,0.4077065885066986,1.0,1.0,-3.2867918014526367,1.0057213306427002,2.2810704708099365,0.2605112195014953,0.8602710366249084,0.8602710366249084,0.0,169.5085906982422,70.0,67719.84375,0.0,2973.82568359375,1.0,278.45733642578125,282.9657592773437,298.8169250488281,303.2421264648437,293.1499938964844,293.1499938964844,278.75,38625.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699822425842285,1.0,0.0,0.0,3.588674068450928,3.588697910308838,8.593326583650196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9879.1357421875,0.0,1485.3204345703125,1895.4371337890625,0.0,3122.64404296875,0.8937669396400452,1.0,0.0,3.0,1.0,0.0
17771940,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8066097497940063,0.3280813694000244,0.2977757751941681,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9626829028129578,0.5535643100738525,0.5254595279693604,297.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9990000128746032,0.7740015983581543,0.4428011775016784,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8908396363258362,0.447294682264328,0.4256581366062164,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7168225049972534,0.2273325622081756,1.0368258953094482,284.99639892578125,284.95001220703125,301.0332336425781,295.79296875,298.489501953125,297.3636474609375,284.9942932128906,1.0,0.6130959391593933,0.4073904752731323,0.4073904752731323,1.0,1.0,-3.276494264602661,1.0012222528457642,2.2752721309661865,0.2582170963287353,0.9359004497528076,0.9359004497528076,0.0,165.94149780273438,70.0,66882.7421875,0.0,2931.894775390625,1.0,278.72412109375,283.08892822265625,298.7649841308594,303.0361633300781,293.1499938964844,293.1499938964844,278.75,33691.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634778261184692,1.0,0.0,0.0,3.662474632263184,3.662498235702514,8.9504015932107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10257.03125,0.0,1529.7601318359375,1895.4371337890625,0.0,3061.626220703125,0.906671106815338,1.0,0.0,3.0,1.0,0.0
17772000,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8086508512496948,0.328097939491272,0.2977710366249084,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.9650086164474488,0.5533311367034912,0.5252170562744141,297.660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.7774044275283813,0.439470499753952,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8931155204772949,0.4472801387310028,0.4256086051464081,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7186909914016724,0.2275265455245971,1.0374367237091064,284.98297119140625,284.95001220703125,301.01324462890625,295.7909851074219,298.48876953125,297.3724060058594,284.9815673828125,1.0,0.6117568612098694,0.4072417318820953,0.4072417318820953,1.0,1.0,-3.2728657722473145,0.9995336532592772,2.273332118988037,0.2573258876800537,0.935043454170227,0.935043454170227,0.0,164.3445281982422,88.0,66886.6953125,0.0,2915.278076171875,1.0,278.7410583496094,283.0801086425781,298.7728881835937,303.0675354003906,293.1499938964844,293.1499938964844,278.45001220703125,33982.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630405068397522,1.0,0.0,0.0,3.685262680053711,3.685286521911621,9.062127332981618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10944.671875,0.0,1557.5113525390625,1895.4371337890625,0.0,3057.523681640625,0.9116323590278624,1.0,0.0,3.0,1.0,0.0
17772060,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8121111392974854,0.3275747299194336,0.297415167093277,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.9689902663230896,0.5521531105041504,0.5242587924003601,297.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.7846104502677917,0.4332739114761352,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8971778750419617,0.4467162191867828,0.4251875877380371,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7220954298973083,0.2276985347270965,1.0382640361785889,284.88232421875,284.95001220703125,300.9659423828125,295.78582763671875,298.48004150390625,297.3828430175781,284.8871765136719,1.0,0.6090066432952881,0.4069173038005829,0.4069173038005829,1.0,1.0,-3.2643239498138428,0.9956244826316832,2.268699407577514,0.2553423047065735,0.844832181930542,0.844832181930542,0.0,161.32864379882812,88.0,67191.1953125,0.0,2880.43701171875,1.0,278.4685974121094,282.97235107421875,298.8080749511719,303.2199401855469,293.1499938964844,293.1499938964844,278.45001220703125,40090.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690005540847778,1.0,0.0,0.0,3.560744285583496,3.5607681274414062,8.460087883577216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.505859375,0.0,1465.9752197265625,1895.4371337890625,0.0,3113.434814453125,0.888376772403717,1.0,0.0,3.0,1.0,0.0
17772120,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8128775954246521,0.3274514377117157,0.2972241938114166,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.969870150089264,0.5518120527267456,0.5238511562347412,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.7869932055473328,0.4317358434200287,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8981143832206726,0.4465577304363251,0.4249663949012756,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7229087352752686,0.2277582883834839,1.0383155345916748,284.9019775390625,284.95001220703125,300.95025634765625,295.783935546875,298.47735595703125,297.38653564453125,284.9031982421875,1.0,0.6082274913787842,0.406810462474823,0.406810462474823,1.0,1.0,-3.26154899597168,0.994353175163269,2.267195701599121,0.2546766400337219,0.8487226366996765,0.8487226366996765,0.0,160.55706787109375,106.0,67116.703125,0.0,2870.3154296875,1.0,278.457763671875,282.9873046875,298.7956848144531,303.179443359375,293.1499938964844,293.1499938964844,278.75,39098.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687735795974731,1.0,0.0,0.0,3.5406205654144287,3.54064416885376,8.364733048438211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9803.421875,0.0,1437.3365478515625,1895.4371337890625,0.0,3111.3056640625,0.8837956190109253,1.0,0.0,3.0,1.0,0.0
17772180,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8166218400001526,0.3276020288467407,0.2970995306968689,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9739490747451782,0.5512043833732605,0.522972583770752,297.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.7973872423171997,0.4253984093666076,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.902499794960022,0.4465874135494232,0.4247059524059295,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.726617693901062,0.2283850312232971,1.0400950908660889,284.9906005859375,284.95001220703125,300.8864440917969,295.7754821777344,298.4726867675781,297.4102478027344,284.9896850585937,1.0,0.6057119965553284,0.406379222869873,0.406379222869873,1.0,1.0,-3.2545418739318848,0.9907045960426332,2.2638373374938965,0.2525233328342438,0.927359700202942,0.927359700202942,0.0,157.59121704101562,124.0,66430.8515625,0.0,2839.182373046875,1.0,278.7415771484375,283.0967102050781,298.75616455078125,303.0195007324219,293.1499938964844,293.1499938964844,278.45001220703125,33876.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615237474441528,1.0,0.0,0.0,3.646270275115967,3.646293878555298,8.871376167007838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.9111328125,0.0,1513.1492919921875,1895.4371337890625,0.0,3043.29638671875,0.9028998017311096,1.0,0.0,3.0,1.0,0.0
17772240,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8166218400001526,0.3276020288467407,0.2970995306968689,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9739490747451782,0.5512043833732605,0.522972583770752,297.7264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9990000128746032,0.7973872423171997,0.4253984093666076,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.902499794960022,0.4465874135494232,0.4247059524059295,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.726617693901062,0.2283850312232971,1.0400950908660889,284.9906005859375,284.95001220703125,300.8864440917969,295.7754821777344,298.4726867675781,297.4102478027344,284.9896850585937,1.0,0.6057119965553284,0.406379222869873,0.406379222869873,1.0,1.0,-3.2545418739318848,0.9907045960426332,2.2638373374938965,0.2525233328342438,0.927359700202942,0.927359700202942,0.0,157.59121704101562,124.0,66430.8515625,0.0,2839.182373046875,1.0,278.7415771484375,283.0967102050781,298.75616455078125,303.0195007324219,293.1499938964844,293.1499938964844,278.45001220703125,33876.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615237474441528,1.0,0.0,0.0,3.646270275115967,3.646293878555298,8.871376167007838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.9111328125,0.0,1513.1492919921875,1895.4371337890625,0.0,3043.29638671875,0.9028998017311096,1.0,0.0,3.0,1.0,0.0
17772300,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8179546594619751,0.3272975087165832,0.2969922721385956,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9753596186637878,0.5504974722862244,0.5225071907043457,297.7368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.8020678758621216,0.4230576753616333,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.90413236618042,0.446286678314209,0.4245803654193878,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7280812859535217,0.2285479009151458,1.0411378145217896,284.8695373535156,284.95001220703125,300.854248046875,295.77069091796875,298.4653015136719,297.4149169921875,284.86895751953125,1.0,0.6048235893249512,0.406163603067398,0.406163603067398,1.0,1.0,-3.2521426677703857,0.9892671704292296,2.262875556945801,0.2516446709632873,0.8400043249130249,0.8400043249130249,0.0,156.51658630371094,124.0,67109.703125,0.0,2828.221923828125,1.0,278.4979858398437,282.9631042480469,298.7980041503906,303.2254638671875,293.1499938964844,293.1499938964844,278.45001220703125,38584.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866836428642273,1.0,0.0,0.0,3.593355417251587,3.593379259109497,8.615760975771991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.3544921875,0.0,1490.092529296875,1895.4371337890625,0.0,3093.13330078125,0.8921640515327454,1.0,0.0,3.0,1.0,0.0
17772360,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8183200359344482,0.3269548416137695,0.2966309487819671,297.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.975707709789276,0.5497263669967651,0.5217323303222656,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.8065470457077026,0.4219448864459991,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9046751260757446,0.4459057152271271,0.4241886436939239,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7287465929985046,0.2286370545625686,1.0414801836013794,284.9090270996094,284.95001220703125,300.82183837890625,295.7655029296875,298.4564208984375,297.4176330566406,284.90985107421875,1.0,0.6041632890701294,0.4059011936187744,0.4059011936187744,1.0,1.0,-3.249377965927124,0.9875829815864564,2.2617950439453125,0.2505776882171631,0.8462936282157898,0.8462936282157898,0.0,155.9378662109375,142.0,66785.3515625,0.0,2819.2705078125,1.0,278.4581604003906,283.0006408691406,298.7792663574219,303.1402893066406,293.1499938964844,293.1499938964844,278.75,38775.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677462935447693,1.0,0.0,0.0,3.513702154159546,3.5137252807617188,8.238026225626527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.3076171875,0.0,1406.740966796875,1895.4371337890625,0.0,3101.6689453125,0.8775333166122437,1.0,0.0,3.0,1.0,0.0
17772420,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.819489061832428,0.3270436823368072,0.296532392501831,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9766995310783386,0.5490859746932983,0.5209100842475891,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.8162361979484558,0.4198945164680481,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9060909748077391,0.4459145367145538,0.4239926338195801,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.730275571346283,0.2292264997959137,1.0434926748275757,284.9937438964844,284.95001220703125,300.7564697265625,295.7538757324219,298.4462280273437,297.4338684082031,284.9927978515625,1.0,0.6035285592079163,0.4053763747215271,0.4053763747215271,1.0,1.0,-3.24798321723938,0.9856598973274232,2.2623233795166016,0.248915210366249,0.925383448600769,0.925383448600769,0.0,155.029296875,160.0,66206.6171875,0.0,2811.354248046875,1.0,278.74139404296875,283.1050720214844,298.7372131347656,302.9853820800781,293.1499938964844,293.1499938964844,278.45001220703125,33664.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610635995864868,1.0,0.0,0.0,3.62695837020874,3.626981735229492,8.777653874858515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.4140625,0.0,1490.323486328125,1895.4371337890625,0.0,3038.98046875,0.8984071016311646,1.0,0.0,3.0,1.0,0.0
17772480,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.819489061832428,0.3270436823368072,0.296532392501831,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9766995310783386,0.5490859746932983,0.5209100842475891,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.8162361979484558,0.4198945164680481,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9060909748077391,0.4459145367145538,0.4239926338195801,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.730275571346283,0.2292264997959137,1.0434926748275757,284.9937438964844,284.95001220703125,300.7564697265625,295.7538757324219,298.4462280273437,297.4338684082031,284.9927978515625,1.0,0.6035285592079163,0.4053763747215271,0.4053763747215271,1.0,1.0,-3.24798321723938,0.9856598973274232,2.2623233795166016,0.248915210366249,0.925383448600769,0.925383448600769,0.0,155.029296875,160.0,66206.6171875,0.0,2811.354248046875,1.0,278.74139404296875,283.1050720214844,298.7372131347656,302.9853820800781,293.1499938964844,293.1499938964844,278.45001220703125,33664.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610635995864868,1.0,0.0,0.0,3.62695837020874,3.626981735229492,8.777653874858515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10827.4140625,0.0,1490.323486328125,1895.4371337890625,0.0,3038.98046875,0.8984071016311646,1.0,0.0,3.0,1.0,0.0
17772540,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8186231255531311,0.3263261914253235,0.2960656881332397,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9754581451416016,0.5475648045539856,0.519697368144989,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.8245410919189453,0.4206458926200866,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.905151903629303,0.4452016353607178,0.4235146343708038,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7301826477050781,0.2294112294912338,1.0449284315109253,284.91162109375,284.95001220703125,300.6903381347656,295.740478515625,298.4242553710937,297.43328857421875,284.912353515625,1.0,0.6037632822990417,0.4048515558242798,0.4048515558242798,1.0,1.0,-3.248019456863404,0.9842345714569092,2.263784885406494,0.2475192248821258,0.8458885550498962,0.8458885550498962,0.0,155.3422393798828,178.0,66642.7265625,0.0,2813.17333984375,1.0,278.45806884765625,283.0071105957031,298.7569580078125,303.1080017089844,293.1499938964844,293.1499938964844,278.75,38577.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678441047668457,1.0,0.0,0.0,3.501317024230957,3.50134015083313,8.180053896467143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.8095703125,0.0,1392.4561767578125,1895.4371337890625,0.0,3102.586669921875,0.874670684337616,1.0,0.0,3.0,1.0,0.0
17772600,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8186231255531311,0.3263261914253235,0.2960656881332397,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9754581451416016,0.5475648045539856,0.519697368144989,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.8245410919189453,0.4206458926200866,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.905151903629303,0.4452016353607178,0.4235146343708038,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7301826477050781,0.2294112294912338,1.0449284315109253,284.91162109375,284.95001220703125,300.6903381347656,295.740478515625,298.4242553710937,297.43328857421875,284.912353515625,1.0,0.6037632822990417,0.4048515558242798,0.4048515558242798,1.0,1.0,-3.248019456863404,0.9842345714569092,2.263784885406494,0.2475192248821258,0.8458885550498962,0.8458885550498962,0.0,155.3422393798828,178.0,66642.7265625,0.0,2813.17333984375,1.0,278.45806884765625,283.0071105957031,298.7569580078125,303.1080017089844,293.1499938964844,293.1499938964844,278.75,38577.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678441047668457,1.0,0.0,0.0,3.501317024230957,3.50134015083313,8.180053896467143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.8095703125,0.0,1392.4561767578125,1895.4371337890625,0.0,3102.586669921875,0.874670684337616,1.0,0.0,3.0,1.0,0.0
17772660,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8173052072525024,0.3263331651687622,0.2959588170051574,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9735358357429504,0.5468696355819702,0.5188912153244019,297.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.8332329988479614,0.422647088766098,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9035250544548036,0.4451748132705688,0.423350840806961,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.729537844657898,0.2299172133207321,1.0468934774398804,284.9951171875,284.95001220703125,300.62353515625,295.7252197265625,298.4084777832031,297.44189453125,284.99420166015625,1.0,0.6048216223716736,0.4042533934116363,0.4042533934116363,1.0,1.0,-3.251487970352173,0.9838245511054992,2.26766324043274,0.2462975829839706,0.9252480268478394,0.9252480268478394,0.0,156.31471252441406,196.0,66132.5234375,0.0,2825.785888671875,1.0,278.7413024902344,283.109375,298.7108459472656,302.95391845703125,293.1499938964844,293.1499938964844,278.45001220703125,33538.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616177439689636,1.0,0.0,0.0,3.6192994117736816,3.6193227767944336,8.740622092773265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.5126953125,0.0,1481.0213623046875,1895.4371337890625,0.0,3044.178466796875,0.8965945243835449,1.0,0.0,3.0,1.0,0.0
17772720,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8173052072525024,0.3263331651687622,0.2959588170051574,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9735358357429504,0.5468696355819702,0.5188912153244019,297.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9990000128746032,0.8332329988479614,0.422647088766098,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9035250544548036,0.4451748132705688,0.423350840806961,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.729537844657898,0.2299172133207321,1.0468934774398804,284.9951171875,284.95001220703125,300.62353515625,295.7252197265625,298.4084777832031,297.44189453125,284.99420166015625,1.0,0.6048216223716736,0.4042533934116363,0.4042533934116363,1.0,1.0,-3.251487970352173,0.9838245511054992,2.26766324043274,0.2462975829839706,0.9252480268478394,0.9252480268478394,0.0,156.31471252441406,196.0,66132.5234375,0.0,2825.785888671875,1.0,278.7413024902344,283.109375,298.7108459472656,302.95391845703125,293.1499938964844,293.1499938964844,278.45001220703125,33538.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616177439689636,1.0,0.0,0.0,3.6192994117736816,3.6193227767944336,8.740622092773265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.5126953125,0.0,1481.0213623046875,1895.4371337890625,0.0,3044.178466796875,0.8965945243835449,1.0,0.0,3.0,1.0,0.0
17772780,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8140612840652466,0.3255344927310943,0.2954760193824768,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9694228768348694,0.5452973246574402,0.5176887512207031,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.8404259085655212,0.4272609055042267,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8998298048973083,0.4444320201873779,0.4229032695293426,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7273827791213989,0.2300089746713638,1.0482155084609983,284.912353515625,284.95001220703125,300.5560913085937,295.7079772949219,298.3810119628906,297.43389892578125,284.91259765625,1.0,0.606661319732666,0.4036552011966705,0.4036552011966705,1.0,1.0,-3.256061792373657,0.9837859272956848,2.272275924682617,0.245287537574768,0.8462255597114563,0.8462255597114563,0.0,158.434326171875,214.0,66644.1328125,0.0,2847.097900390625,1.0,278.4585876464844,283.00909423828125,298.726318359375,303.0769958496094,293.1499938964844,293.1499938964844,278.75,38352.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688081502914429,1.0,0.0,0.0,3.500725269317627,3.5007483959198,8.177289601007942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.6650390625,0.0,1390.2264404296875,1895.4371337890625,0.0,3111.63037109375,0.8742638230323792,1.0,0.0,3.0,1.0,0.0
17772840,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8140612840652466,0.3255344927310943,0.2954760193824768,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9694228768348694,0.5452973246574402,0.5176887512207031,297.77117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.9990000128746032,0.8404259085655212,0.4272609055042267,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8998298048973083,0.4444320201873779,0.4229032695293426,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.7273827791213989,0.2300089746713638,1.0482155084609983,284.912353515625,284.95001220703125,300.5560913085937,295.7079772949219,298.3810119628906,297.43389892578125,284.91259765625,1.0,0.606661319732666,0.4036552011966705,0.4036552011966705,1.0,1.0,-3.256061792373657,0.9837859272956848,2.272275924682617,0.245287537574768,0.8462255597114563,0.8462255597114563,0.0,158.434326171875,214.0,66644.1328125,0.0,2847.097900390625,1.0,278.4585876464844,283.00909423828125,298.726318359375,303.0769958496094,293.1499938964844,293.1499938964844,278.75,38352.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688081502914429,1.0,0.0,0.0,3.500725269317627,3.5007483959198,8.177289601007942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.6650390625,0.0,1390.2264404296875,1895.4371337890625,0.0,3111.63037109375,0.8742638230323792,1.0,0.0,3.0,1.0,0.0
17772900,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8121142983436584,0.3254769444465637,0.2952985763549804,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9669094681739808,0.5448861122131348,0.5171459913253784,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.8441864252090454,0.4301852881908417,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8975821137428284,0.4443606436252594,0.4227103292942047,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7259762287139893,0.2301823794841766,1.048797845840454,285.0179748535156,284.95001220703125,300.5220947265625,295.6985778808594,298.3705749511719,297.4345092773437,285.0184020996094,1.0,0.6078571081161499,0.4033561050891876,0.4033561050891876,1.0,1.0,-3.259176731109619,0.9840579032897948,2.275118827819824,0.2448395937681198,0.9217616319656372,0.9217616319656372,0.0,159.794921875,214.0,65973.0,0.0,2861.18505859375,1.0,278.6982116699219,283.1291809082031,298.6731262207031,302.8645324707031,293.1499938964844,293.1499938964844,278.75,33807.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638318181037903,1.0,0.0,0.0,3.555366039276123,3.5553886890411377,8.43455040921981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.8154296875,0.0,1414.4307861328125,1895.4371337890625,0.0,3064.947021484375,0.8842062950134277,1.0,0.0,3.0,1.0,0.0
