time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8104813694953918,0.3254548013210296,0.2953481078147888,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9646925330162048,0.5445444583892822,0.5168877243995667,297.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9990000128746032,0.8479200601577759,0.4329203069210052,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8956732749938965,0.4443759322166443,0.4227704107761383,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7248169183731079,0.2304169833660125,1.0500317811965942,284.9964294433594,284.95001220703125,300.48797607421875,295.6886291503906,298.36016845703125,297.4354553222656,284.9949645996094,1.0,0.6092410683631897,0.4030081331729889,0.4030081331729889,1.0,1.0,-3.2637686729431152,0.9847183227539062,2.279050350189209,0.2444733828306198,0.9267197251319884,0.9267197251319884,0.0,161.14793395996094,232.0,66175.2890625,0.0,2878.357666015625,1.0,278.74200439453125,283.1110534667969,298.67559814453125,302.9212341308594,293.1499938964844,293.1499938964844,278.45001220703125,33364.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629612922668457,1.0,0.0,0.0,3.6214680671691895,3.621491432189941,8.751099471737689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.8173828125,0.0,1482.0894775390625,1895.4371337890625,0.0,3056.78076171875,0.8967458605766296,1.0,0.0,3.0,1.0,0.0
17773020,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8050591945648193,0.3245623707771301,0.2948496639728546,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9578222036361694,0.5429099202156067,0.5156985521316528,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.8537970185279846,0.4409338533878326,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8897573351860046,0.4436032474040985,0.4223633706569671,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7209323644638062,0.2304046154022216,1.051199436187744,284.9130554199219,284.95001220703125,300.4192810058594,295.6671142578125,298.32763671875,297.420654296875,284.91387939453125,1.0,0.6125189661979675,0.4023121893405914,0.4023121893405914,1.0,1.0,-3.272291421890259,0.9857769012451172,2.2865145206451416,0.2436937093734741,0.8478574752807617,0.8478574752807617,0.0,164.9487762451172,250.0,66716.1484375,0.0,2917.54931640625,1.0,278.45806884765625,283.0103454589844,298.68780517578125,303.0434875488281,293.1499938964844,293.1499938964844,278.75,38382.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706113696098328,1.0,0.0,0.0,3.502629518508911,3.502652645111084,8.186188438230602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.353515625,0.0,1392.4141845703125,1895.4371337890625,0.0,3128.54541015625,0.8747820258140564,1.0,0.0,3.0,1.0,0.0
17773080,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8050591945648193,0.3245623707771301,0.2948496639728546,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9578222036361694,0.5429099202156067,0.5156985521316528,297.7481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.9990000128746032,0.8537970185279846,0.4409338533878326,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8897573351860046,0.4436032474040985,0.4223633706569671,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7209323644638062,0.2304046154022216,1.051199436187744,284.9130554199219,284.95001220703125,300.4192810058594,295.6671142578125,298.32763671875,297.420654296875,284.91387939453125,1.0,0.6125189661979675,0.4023121893405914,0.4023121893405914,1.0,1.0,-3.272291421890259,0.9857769012451172,2.2865145206451416,0.2436937093734741,0.8478574752807617,0.8478574752807617,0.0,164.9487762451172,250.0,66716.1484375,0.0,2917.54931640625,1.0,278.45806884765625,283.0103454589844,298.68780517578125,303.0434875488281,293.1499938964844,293.1499938964844,278.75,38382.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706113696098328,1.0,0.0,0.0,3.502629518508911,3.502652645111084,8.186188438230602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.353515625,0.0,1392.4141845703125,1895.4371337890625,0.0,3128.54541015625,0.8747820258140564,1.0,0.0,3.0,1.0,0.0
17773140,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8007150888442993,0.3244548439979553,0.2946763932704925,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9521453380584716,0.5423046946525574,0.5150164365768433,297.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.8585236072540283,0.4476944506168365,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8850300312042236,0.4435427188873291,0.4222188591957092,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7176914811134338,0.2306316196918487,1.0522488355636597,285.0072021484375,284.95001220703125,300.3666687011719,295.64923095703125,298.30865478515625,297.4176025390625,285.00537109375,1.0,0.6154501438140869,0.4017832577228546,0.4017832577228546,1.0,1.0,-3.28047513961792,0.9871743321418762,2.2933008670806885,0.2432384490966797,0.9273027181625366,0.9273027181625366,0.0,168.2433319091797,250.0,66204.1328125,0.0,2953.37939453125,1.0,278.7295837402344,283.11932373046875,298.6291198730469,302.85968017578125,293.1499938964844,293.1499938964844,278.75,33119.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864933431148529,1.0,0.0,0.0,3.605053186416626,3.60507607460022,8.671947284710768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.4375,0.0,1462.4515380859375,1895.4371337890625,0.0,3075.28076171875,0.8930844664573669,1.0,0.0,3.0,1.0,0.0
17773200,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7994498014450073,0.3243909776210785,0.294694185256958,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9504351615905762,0.5420935153961182,0.5148958563804626,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9990000128746032,0.8599337935447693,0.4497914910316467,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8836491703987122,0.4435198009014129,0.4222622215747833,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7167409062385559,0.230707436800003,1.052821397781372,284.99774169921875,284.95001220703125,300.3500061035156,295.643310546875,298.3021545410156,297.4159240722656,284.9968566894531,1.0,0.6164554357528687,0.4016162455081939,0.4016162455081939,1.0,1.0,-3.283613681793213,0.9878062605857848,2.295807361602783,0.2431798577308654,0.9293479919433594,0.9293479919433594,0.0,169.30133056640625,268.0,66286.6640625,0.0,2966.01123046875,1.0,278.7413330078125,283.1122741699219,298.63262939453125,302.885498046875,293.1499938964844,293.1499938964844,278.45001220703125,33388.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651260733604431,1.0,0.0,0.0,3.6254305839538574,3.62545394897461,8.770260819801479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.1748046875,0.0,1486.60009765625,1895.4371337890625,0.0,3077.088134765625,0.8978772163391113,1.0,0.0,3.0,1.0,0.0
17773260,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7921115159988403,0.3232320547103882,0.2940757572650909,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9407581686973572,0.540221631526947,0.5136076807975769,297.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.8641344904899597,0.4610715210437774,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.875902533531189,0.4425451457500458,0.4217900335788727,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7110130786895752,0.2304009348154068,1.0533013343811035,284.9126892089844,284.95001220703125,300.2800598144531,295.617919921875,298.2640380859375,297.39373779296875,284.9135131835937,1.0,0.621008574962616,0.4008183181285858,0.4008183181285858,1.0,1.0,-3.29489803314209,0.9895252585411072,2.305372953414917,0.2424715310335159,0.8497703075408936,0.8497703075408936,0.0,174.82916259765625,286.0,66865.328125,0.0,3021.31005859375,1.0,278.4580078125,283.0086669921875,298.6399230957031,303.0054931640625,293.1499938964844,293.1499938964844,278.75,38340.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730074763298035,1.0,0.0,0.0,3.511682748794556,3.5117058753967285,8.228560091083637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.162109375,0.0,1401.5107421875,1895.4371337890625,0.0,3151.020263671875,0.8767357468605042,1.0,0.0,3.0,1.0,0.0
17773320,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7921115159988403,0.3232320547103882,0.2940757572650909,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9407581686973572,0.540221631526947,0.5136076807975769,297.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.8641344904899597,0.4610715210437774,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.875902533531189,0.4425451457500458,0.4217900335788727,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7110130786895752,0.2304009348154068,1.0533013343811035,284.9126892089844,284.95001220703125,300.2800598144531,295.617919921875,298.2640380859375,297.39373779296875,284.9135131835937,1.0,0.621008574962616,0.4008183181285858,0.4008183181285858,1.0,1.0,-3.29489803314209,0.9895252585411072,2.305372953414917,0.2424715310335159,0.8497703075408936,0.8497703075408936,0.0,174.82916259765625,286.0,66865.328125,0.0,3021.31005859375,1.0,278.4580078125,283.0086669921875,298.6399230957031,303.0054931640625,293.1499938964844,293.1499938964844,278.75,38340.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730074763298035,1.0,0.0,0.0,3.511682748794556,3.5117058753967285,8.228560091083637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.162109375,0.0,1401.5107421875,1895.4371337890625,0.0,3151.020263671875,0.8767357468605042,1.0,0.0,3.0,1.0,0.0
17773380,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7843498587608337,0.3225641250610351,0.2935893833637237,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.930180549621582,0.5389261841773987,0.5124781131744385,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.8681432008743286,0.473723292350769,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8676841855049133,0.4420170187950134,0.4213951528072357,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7042563557624817,0.230129063129425,1.052988052368164,284.9972229003906,284.95001220703125,300.2093200683594,295.5917358398437,298.2310791015625,297.37908935546875,284.99627685546875,1.0,0.6261231899261475,0.4000203907489776,0.4000203907489776,1.0,1.0,-3.3073134422302246,0.9916158318519592,2.31569766998291,0.2417972087860107,0.9309340715408324,0.9309340715408324,0.0,181.1640167236328,304.0,66405.9375,0.0,3084.0,1.0,278.74139404296875,283.1109924316406,298.5813903808594,302.8424987792969,293.1499938964844,293.1499938964844,278.45001220703125,33415.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675920963287354,1.0,0.0,0.0,3.633121967315674,3.633145332336426,8.807512017483532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.1591796875,0.0,1495.2218017578125,1895.4371337890625,0.0,3100.222412109375,0.8996202945709229,1.0,0.0,3.0,1.0,0.0
17773440,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7843498587608337,0.3225641250610351,0.2935893833637237,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.930180549621582,0.5389261841773987,0.5124781131744385,297.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9990000128746032,0.8681432008743286,0.473723292350769,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8676841855049133,0.4420170187950134,0.4213951528072357,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7042563557624817,0.230129063129425,1.052988052368164,284.9972229003906,284.95001220703125,300.2093200683594,295.5917358398437,298.2310791015625,297.37908935546875,284.99627685546875,1.0,0.6261231899261475,0.4000203907489776,0.4000203907489776,1.0,1.0,-3.3073134422302246,0.9916158318519592,2.31569766998291,0.2417972087860107,0.9309340715408324,0.9309340715408324,0.0,181.1640167236328,304.0,66405.9375,0.0,3084.0,1.0,278.74139404296875,283.1109924316406,298.5813903808594,302.8424987792969,293.1499938964844,293.1499938964844,278.45001220703125,33415.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675920963287354,1.0,0.0,0.0,3.633121967315674,3.633145332336426,8.807512017483532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10816.1591796875,0.0,1495.2218017578125,1895.4371337890625,0.0,3100.222412109375,0.8996202945709229,1.0,0.0,3.0,1.0,0.0
17773500,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7801238894462585,0.321792721748352,0.2932377159595489,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9244314432144164,0.5378175973892212,0.5118158459663391,297.6495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.869179368019104,0.4806998074054718,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8632897138595581,0.4413740336894989,0.4211314618587494,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7005186676979065,0.2297504991292953,1.0525285005569458,284.87603759765625,284.95001220703125,300.1736755371094,295.5783996582031,298.2089538574219,297.3638916015625,284.87518310546875,1.0,0.6288815140724182,0.3996214270591736,0.3996214270591736,1.0,1.0,-3.313616991043091,0.9926837682724,2.3209331035614014,0.2415170967578888,0.845393717288971,0.845393717288971,0.0,184.70486450195312,304.0,67197.625,0.0,3117.83056640625,1.0,278.4989624023437,282.9751892089844,298.6136779785156,303.0447998046875,293.1499938964844,293.1499938964844,278.45001220703125,38014.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736751079559326,1.0,0.0,0.0,3.590308904647827,3.5903327465057373,8.601158469900838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.9736328125,0.0,1482.5916748046875,1895.4371337890625,0.0,3157.281982421875,0.8911377787590027,1.0,0.0,3.0,1.0,0.0
17773560,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7752009630203247,0.320939302444458,0.2926009595394134,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9178636074066162,0.536601185798645,0.510814368724823,297.6234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9990000128746032,0.869776725769043,0.4886727929115295,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8582382798194885,0.4406119585037231,0.420569360256195,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6961135864257812,0.2292481660842895,1.0511345863342283,284.91094970703125,284.95001220703125,300.13787841796875,295.5648498535156,298.1853942871094,297.3466796875,284.9119873046875,1.0,0.6317551136016846,0.3991956412792206,0.3991956412792206,1.0,1.0,-3.318882942199707,0.993317723274231,2.3255653381347656,0.2410095185041427,0.8497800230979919,0.8497800230979919,0.0,188.72447204589844,322.0,66944.328125,0.0,3152.204345703125,1.0,278.4582824707031,283.00701904296875,298.58660888671875,302.9582824707031,293.1499938964844,293.1499938964844,278.75,38447.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753870129585266,1.0,0.0,0.0,3.517015218734741,3.517038345336914,8.253568921645638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.90625,0.0,1407.8311767578125,1895.4371337890625,0.0,3173.335693359375,0.8779483437538147,1.0,0.0,3.0,1.0,0.0
17773620,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7663915753364563,0.3199421763420105,0.2918606698513031,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9062345623970032,0.5349829196929932,0.5094270706176758,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.8713170289993286,0.5042796730995178,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8491043448448181,0.4397844970226288,0.4199384748935699,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6878921389579773,0.2285511940717697,1.049114227294922,284.9962463378906,284.95001220703125,300.0657958984375,295.5372314453125,298.14605712890625,297.3235168457031,284.9953308105469,1.0,0.637857973575592,0.3983440697193146,0.3983440697193146,1.0,1.0,-3.331900358200073,0.9954267740249634,2.3364734649658203,0.2402158379554748,0.9306941032409668,0.9306941032409668,0.0,196.888900756836,340.0,66452.546875,0.0,3227.546875,1.0,278.741455078125,283.1105651855469,298.5263977050781,302.7906494140625,293.1499938964844,293.1499938964844,278.45001220703125,33484.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869879424571991,1.0,0.0,0.0,3.6359918117523193,3.6360154151916495,8.821432402328355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.626953125,0.0,1498.8890380859375,1895.4371337890625,0.0,3121.6796875,0.9003233909606934,1.0,0.0,3.0,1.0,0.0
17773680,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7663915753364563,0.3199421763420105,0.2918606698513031,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9062345623970032,0.5349829196929932,0.5094270706176758,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.8713170289993286,0.5042796730995178,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8491043448448181,0.4397844970226288,0.4199384748935699,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6878921389579773,0.2285511940717697,1.049114227294922,284.9962463378906,284.95001220703125,300.0657958984375,295.5372314453125,298.14605712890625,297.3235168457031,284.9953308105469,1.0,0.637857973575592,0.3983440697193146,0.3983440697193146,1.0,1.0,-3.331900358200073,0.9954267740249634,2.3364734649658203,0.2402158379554748,0.9306941032409668,0.9306941032409668,0.0,196.888900756836,340.0,66452.546875,0.0,3227.546875,1.0,278.741455078125,283.1105651855469,298.5263977050781,302.7906494140625,293.1499938964844,293.1499938964844,278.45001220703125,33484.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869879424571991,1.0,0.0,0.0,3.6359918117523193,3.6360154151916495,8.821432402328355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.626953125,0.0,1498.8890380859375,1895.4371337890625,0.0,3121.6796875,0.9003233909606934,1.0,0.0,3.0,1.0,0.0
17773740,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7568926811218262,0.3180640637874603,0.2906946241855621,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8945914506912231,0.5324113965034485,0.5075826048851013,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.8706197738647461,0.5216004252433777,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8394140601158142,0.438167542219162,0.4189599752426147,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6789522767066956,0.227336123585701,1.045984148979187,284.9110412597656,284.95001220703125,299.9930725097656,295.5089416503906,298.09637451171875,297.28582763671875,284.911865234375,1.0,0.6443948149681091,0.3974924683570862,0.3974924683570862,1.0,1.0,-3.344172239303589,0.9972514510154724,2.346920728683472,0.2393956631422042,0.8499379754066467,0.8499379754066467,0.0,206.14227294921875,358.0,66980.1171875,0.0,3307.968017578125,1.0,278.4579467773437,283.0072937011719,298.5303039550781,302.9034423828125,293.1499938964844,293.1499938964844,278.75,38445.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877608060836792,1.0,0.0,0.0,3.518587350845337,3.518610715866089,8.260950039584714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.9736328125,0.0,1409.4627685546875,1895.4371337890625,0.0,3194.16015625,0.8783301711082458,1.0,0.0,3.0,1.0,0.0
17773800,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7568926811218262,0.3180640637874603,0.2906946241855621,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8945914506912231,0.5324113965034485,0.5075826048851013,297.518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9990000128746032,0.8706197738647461,0.5216004252433777,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8394140601158142,0.438167542219162,0.4189599752426147,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6789522767066956,0.227336123585701,1.045984148979187,284.9110412597656,284.95001220703125,299.9930725097656,295.5089416503906,298.09637451171875,297.28582763671875,284.911865234375,1.0,0.6443948149681091,0.3974924683570862,0.3974924683570862,1.0,1.0,-3.344172239303589,0.9972514510154724,2.346920728683472,0.2393956631422042,0.8499379754066467,0.8499379754066467,0.0,206.14227294921875,358.0,66980.1171875,0.0,3307.968017578125,1.0,278.4579467773437,283.0072937011719,298.5303039550781,302.9034423828125,293.1499938964844,293.1499938964844,278.75,38445.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877608060836792,1.0,0.0,0.0,3.518587350845337,3.518610715866089,8.260950039584714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.9736328125,0.0,1409.4627685546875,1895.4371337890625,0.0,3194.16015625,0.8783301711082458,1.0,0.0,3.0,1.0,0.0
17773860,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7481005787849426,0.3168528378009796,0.2898119688034057,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8835572600364685,0.5305766463279724,0.506047248840332,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.8699989914894104,0.5392031073570251,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8302975296974182,0.4371663331985473,0.4182210266590118,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6703524589538574,0.2263566851615905,1.0429422855377195,284.99591064453125,284.95001220703125,299.9198303222656,295.4800109863281,298.05389404296875,297.2585754394531,284.9950256347656,1.0,0.6513260006904602,0.3966213166713714,0.3966213166713714,1.0,1.0,-3.357882261276245,0.9995025396347046,2.358379602432251,0.2385898530483245,0.9303117394447328,0.9303117394447328,0.0,215.8991241455078,376.0,66464.734375,0.0,3395.157958984375,1.0,278.741455078125,283.11114501953125,298.4688415527344,302.73358154296875,293.1499938964844,293.1499938964844,278.45001220703125,33513.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872037410736084,1.0,0.0,0.0,3.6361379623413086,3.636161327362061,8.822140671327361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.064453125,0.0,1499.267333984375,1895.4371337890625,0.0,3141.921875,0.9003794193267822,1.0,0.0,3.0,1.0,0.0
17773920,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7481005787849426,0.3168528378009796,0.2898119688034057,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8835572600364685,0.5305766463279724,0.506047248840332,297.46661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9990000128746032,0.8699989914894104,0.5392031073570251,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8302975296974182,0.4371663331985473,0.4182210266590118,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6703524589538574,0.2263566851615905,1.0429422855377195,284.99591064453125,284.95001220703125,299.9198303222656,295.4800109863281,298.05389404296875,297.2585754394531,284.9950256347656,1.0,0.6513260006904602,0.3966213166713714,0.3966213166713714,1.0,1.0,-3.357882261276245,0.9995025396347046,2.358379602432251,0.2385898530483245,0.9303117394447328,0.9303117394447328,0.0,215.8991241455078,376.0,66464.734375,0.0,3395.157958984375,1.0,278.741455078125,283.11114501953125,298.4688415527344,302.73358154296875,293.1499938964844,293.1499938964844,278.45001220703125,33513.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872037410736084,1.0,0.0,0.0,3.6361379623413086,3.636161327362061,8.822140671327361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10795.064453125,0.0,1499.267333984375,1895.4371337890625,0.0,3141.921875,0.9003794193267822,1.0,0.0,3.0,1.0,0.0
17773980,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.738973081111908,0.3147865831851959,0.2885325849056244,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8720972537994385,0.5278130769729614,0.5040794610977173,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.86704421043396,0.5581740140914917,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8207610249519348,0.4353986382484436,0.417156308889389,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6614628434181213,0.2248970419168472,1.038959264755249,284.9106750488281,284.95001220703125,299.8460998535156,295.4504699707031,298.0022888183594,297.2185363769531,284.9117736816406,1.0,0.6586177349090576,0.3957501649856567,0.3957501649856567,1.0,1.0,-3.370725154876709,1.0014251470565796,2.369300127029419,0.2377439141273498,0.8494350910186768,0.8494350910186768,0.0,226.6775665283203,379.0,66980.171875,0.0,3486.8720703125,1.0,278.4581298828125,283.00799560546875,298.4719543457031,302.8454284667969,293.1499938964844,293.1499938964844,278.75,38530.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797564506530762,1.0,0.0,0.0,3.517893552780152,3.517916917800904,8.257692911683989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9375,0.0,1409.34814453125,1895.4371337890625,0.0,3214.29833984375,0.8781775832176208,1.0,0.0,3.0,1.0,0.0
17774040,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.738973081111908,0.3147865831851959,0.2885325849056244,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8720972537994385,0.5278130769729614,0.5040794610977173,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9990000128746032,0.86704421043396,0.5581740140914917,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8207610249519348,0.4353986382484436,0.417156308889389,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6614628434181213,0.2248970419168472,1.038959264755249,284.9106750488281,284.95001220703125,299.8460998535156,295.4504699707031,298.0022888183594,297.2185363769531,284.9117736816406,1.0,0.6586177349090576,0.3957501649856567,0.3957501649856567,1.0,1.0,-3.370725154876709,1.0014251470565796,2.369300127029419,0.2377439141273498,0.8494350910186768,0.8494350910186768,0.0,226.6775665283203,379.0,66980.171875,0.0,3486.8720703125,1.0,278.4581298828125,283.00799560546875,298.4719543457031,302.8454284667969,293.1499938964844,293.1499938964844,278.75,38530.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797564506530762,1.0,0.0,0.0,3.517893552780152,3.517916917800904,8.257692911683989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.9375,0.0,1409.34814453125,1895.4371337890625,0.0,3214.29833984375,0.8781775832176208,1.0,0.0,3.0,1.0,0.0
17774100,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7347201108932495,0.3140700161457062,0.287909597158432,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8667336702346802,0.5267689824104309,0.5031014680862427,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9990000128746032,0.865731418132782,0.5674342513084412,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8161830902099609,0.4347880184650421,0.4166145920753479,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6572662591934204,0.2242710143327713,1.0367178916931152,285.0153503417969,284.95001220703125,299.80908203125,295.4354858398437,297.9798278808594,297.2032775878906,285.0156555175781,1.0,0.6621171236038208,0.3953145742416382,0.3953145742416382,1.0,1.0,-3.3765885829925537,1.0021885633468628,2.3744001388549805,0.237214133143425,0.9241324067115784,0.9241324067115784,0.0,232.048080444336,379.0,66281.421875,0.0,3531.561279296875,1.0,278.6986389160156,283.1271057128906,298.4122009277344,302.624755859375,293.1499938964844,293.1499938964844,278.75,33891.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749381303787231,1.0,0.0,0.0,3.573736906051636,3.573759794235229,8.52193977607385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.068359375,0.0,1434.5213623046875,1895.4371337890625,0.0,3169.126708984375,0.8882802128791809,1.0,0.0,3.0,1.0,0.0
17774160,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7310389280319214,0.3133973181247711,0.2875069379806518,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8620480298995972,0.5257859230041504,0.5023847818374634,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.8643562197685242,0.5759433507919312,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8120976686477661,0.4342467188835144,0.4162999987602234,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6536056399345398,0.2236917316913604,1.0350123643875122,284.9945678710937,284.95001220703125,299.77197265625,295.4203491210937,297.9581604003906,297.1893005371094,284.9931335449219,1.0,0.6655337810516357,0.3948602378368377,0.3948602378368377,1.0,1.0,-3.383046865463257,1.003099799156189,2.3799469470977783,0.2367108166217804,0.92886084318161,0.92886084318161,0.0,237.10574340820312,382.0,66442.015625,0.0,3576.000732421875,1.0,278.7422180175781,283.1108703613281,298.4083251953125,302.6719665527344,293.1499938964844,293.1499938964844,278.45001220703125,33484.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741168975830078,1.0,0.0,0.0,3.636390209197998,3.636413812637329,8.823365647003811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.021484375,0.0,1499.33203125,1895.4371337890625,0.0,3161.42529296875,0.9001885056495667,1.0,0.0,3.0,1.0,0.0
17774220,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7231778502464294,0.311176598072052,0.2860845029354095,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8524253368377686,0.5228478312492371,0.500248372554779,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.8595637679100037,0.5934960246086121,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8031964898109436,0.4323413372039795,0.4150997996330261,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6461179256439209,0.2220428735017776,1.0301140546798706,284.90997314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9067077636719,297.1499938964844,284.9107360839844,1.0,0.6720930337905884,0.3939515948295593,0.3939515948295593,1.0,1.0,-3.392548084259033,1.00372576713562,2.388822317123413,0.2353409975767135,0.8477784395217896,0.8477784395217896,0.0,247.59881591796875,385.0,66902.2734375,0.0,3659.35009765625,1.0,278.4579772949219,283.00933837890625,298.4104919433594,302.7787780761719,293.1499938964844,293.1499938964844,278.75,38543.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881761908531189,1.0,0.0,0.0,3.512915134429932,3.5129382610321045,8.234336519308272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.4794921875,0.0,1404.2493896484375,1895.4371337890625,0.0,3233.09033203125,0.877127468585968,1.0,0.0,3.0,1.0,0.0
17774280,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.7231778502464294,0.311176598072052,0.2860845029354095,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8524253368377686,0.5228478312492371,0.500248372554779,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9990000128746032,0.8595637679100037,0.5934960246086121,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8031964898109436,0.4323413372039795,0.4150997996330261,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6461179256439209,0.2220428735017776,1.0301140546798706,284.90997314453125,284.95001220703125,299.69744873046875,295.38970947265625,297.9067077636719,297.1499938964844,284.9107360839844,1.0,0.6720930337905884,0.3939515948295593,0.3939515948295593,1.0,1.0,-3.392548084259033,1.00372576713562,2.388822317123413,0.2353409975767135,0.8477784395217896,0.8477784395217896,0.0,247.59881591796875,385.0,66902.2734375,0.0,3659.35009765625,1.0,278.4579772949219,283.00933837890625,298.4104919433594,302.7787780761719,293.1499938964844,293.1499938964844,278.75,38543.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881761908531189,1.0,0.0,0.0,3.512915134429932,3.5129382610321045,8.234336519308272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9697.4794921875,0.0,1404.2493896484375,1895.4371337890625,0.0,3233.09033203125,0.877127468585968,1.0,0.0,3.0,1.0,0.0
17774340,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7158529162406921,0.3098751306533813,0.2851458191871643,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8437495827674866,0.5209842920303345,0.4987199902534485,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9957065582275392,0.8565875887870789,0.6000125408172607,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7947710156440735,0.4312373697757721,0.4143077731132507,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.6393821239471436,0.2208732068538665,1.0264103412628174,284.99273681640625,284.95001220703125,299.6346130371094,295.3635559082031,297.87115478515625,297.1282653808594,284.9909362792969,1.0,0.6772664189338684,0.393188327550888,0.393188327550888,1.0,1.0,-3.392200469970703,1.0013856887817385,2.390814781188965,0.2333170473575592,0.919739842414856,0.919739842414856,0.0,257.8515014648437,385.0,66167.265625,0.0,3717.7001953125,1.0,278.7347717285156,283.1132507324219,298.34490966796875,302.5853576660156,293.1499938964844,293.1499938964844,278.75,33606.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875829815864563,1.0,0.0,0.0,3.6123275756835938,3.612350702285767,8.706979883754684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10082.0029296875,0.0,1473.9346923828125,1895.4371337890625,0.0,3177.488037109375,0.8948586583137512,1.0,0.0,3.0,1.0,0.0
17774400,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7143051028251648,0.3095977008342743,0.2850129008293152,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8419750928878784,0.5206003189086914,0.4984827935695648,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9940690994262696,0.8562272191047668,0.5997687578201294,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7930234670639038,0.4310052394866943,0.4142062366008758,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6380177736282349,0.2206412553787231,1.0258580446243286,284.985595703125,284.95001220703125,299.62261962890625,295.3585510253906,297.8651123046875,297.125244140625,284.9843444824219,1.0,0.6782061457633972,0.3930429518222809,0.3930429518222809,1.0,1.0,-3.3907241821289062,1.0004558563232422,2.390268325805664,0.2327989041805267,0.9191493391990662,0.9191493391990662,0.0,260.06121826171875,373.0,66149.296875,0.0,3726.875732421875,1.0,278.7413635253906,283.1087951660156,298.345703125,302.5960998535156,293.1499938964844,293.1499938964844,278.45001220703125,33886.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759005665779114,1.0,0.0,0.0,3.620853185653688,3.62087655067444,8.748127697799646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10715.5322265625,0.0,1485.296142578125,1895.4371337890625,0.0,3178.151611328125,0.8971000909805298,1.0,0.0,3.0,1.0,0.0
17774460,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.704359233379364,0.3071917295455932,0.2835419178009033,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8314673900604248,0.517440676689148,0.4962635636329651,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9840291738510132,0.8540659546852112,0.5985234975814819,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.782579779624939,0.4288870990276336,0.4129391610622406,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6299102306365967,0.2188083380460739,1.0207335948944092,284.9031066894531,284.95001220703125,299.5475158691406,295.3269348144531,297.82684326171875,297.1054077148437,284.9035949707031,1.0,0.6830719113349915,0.3922650218009949,0.3922650218009949,1.0,1.0,-3.376891851425171,0.9934653043746948,2.3834264278411865,0.2289946228265762,0.8340755105018616,0.8340755105018616,0.0,273.1302795410156,361.0,66167.4375,0.0,3769.1298828125,1.0,278.458251953125,283.01513671875,298.3422546386719,302.6708679199219,293.1499938964844,293.1499938964844,278.75,39210.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824042081832886,1.0,0.0,0.0,3.470128536224365,3.470151424407959,8.034973006942892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.0361328125,0.0,1364.9432373046875,1895.4371337890625,0.0,3239.10791015625,0.868155300617218,1.0,0.0,3.0,1.0,0.0
17774520,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.704359233379364,0.3071917295455932,0.2835419178009033,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8314673900604248,0.517440676689148,0.4962635636329651,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9840291738510132,0.8540659546852112,0.5985234975814819,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.782579779624939,0.4288870990276336,0.4129391610622406,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.6299102306365967,0.2188083380460739,1.0207335948944092,284.9031066894531,284.95001220703125,299.5475158691406,295.3269348144531,297.82684326171875,297.1054077148437,284.9035949707031,1.0,0.6830719113349915,0.3922650218009949,0.3922650218009949,1.0,1.0,-3.376891851425171,0.9934653043746948,2.3834264278411865,0.2289946228265762,0.8340755105018616,0.8340755105018616,0.0,273.1302795410156,361.0,66167.4375,0.0,3769.1298828125,1.0,278.458251953125,283.01513671875,298.3422546386719,302.6708679199219,293.1499938964844,293.1499938964844,278.75,39210.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824042081832886,1.0,0.0,0.0,3.470128536224365,3.470151424407959,8.034973006942892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.0361328125,0.0,1364.9432373046875,1895.4371337890625,0.0,3239.10791015625,0.868155300617218,1.0,0.0,3.0,1.0,0.0
17774580,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6967406868934631,0.3055339157581329,0.2823041975498199,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8236649036407471,0.5150643587112427,0.4942821264266968,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9764140844345092,0.8541606664657593,0.5986148715019226,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7748816609382629,0.4274075329303741,0.411820650100708,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.623755693435669,0.2173230201005935,1.0156430006027222,284.9788818359375,284.95001220703125,299.4722595214844,295.2948913574219,297.7989501953125,297.1001281738281,284.9781494140625,1.0,0.6868429183959961,0.3914870917797088,0.3914870917797088,1.0,1.0,-3.365656614303589,0.9873882532119752,2.378268241882324,0.2253885269165039,0.8994075655937195,0.8994075655937195,0.0,283.3888244628906,349.0,65215.0859375,0.0,3800.93017578125,1.0,278.7409362792969,283.11737060546875,298.27508544921875,302.4667358398437,293.1499938964844,293.1499938964844,279.04998779296875,34335.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750707507133484,1.0,0.0,0.0,3.561609506607056,3.5616323947906494,8.464199936497607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.5478515625,0.0,1424.8792724609375,1895.4371337890625,0.0,3170.370361328125,0.8842275738716125,1.0,0.0,3.0,1.0,0.0
17774640,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6967406868934631,0.3055339157581329,0.2823041975498199,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8236649036407471,0.5150643587112427,0.4942821264266968,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.9764140844345092,0.8541606664657593,0.5986148715019226,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.7748816609382629,0.4274075329303741,0.411820650100708,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.623755693435669,0.2173230201005935,1.0156430006027222,284.9788818359375,284.95001220703125,299.4722595214844,295.2948913574219,297.7989501953125,297.1001281738281,284.9781494140625,1.0,0.6868429183959961,0.3914870917797088,0.3914870917797088,1.0,1.0,-3.365656614303589,0.9873882532119752,2.378268241882324,0.2253885269165039,0.8994075655937195,0.8994075655937195,0.0,283.3888244628906,349.0,65215.0859375,0.0,3800.93017578125,1.0,278.7409362792969,283.11737060546875,298.27508544921875,302.4667358398437,293.1499938964844,293.1499938964844,279.04998779296875,34335.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750707507133484,1.0,0.0,0.0,3.561609506607056,3.5616323947906494,8.464199936497607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.5478515625,0.0,1424.8792724609375,1895.4371337890625,0.0,3170.370361328125,0.8842275738716125,1.0,0.0,3.0,1.0,0.0
17774700,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.6936480402946472,0.304798275232315,0.2817470729351043,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8204867243766785,0.5139833688735962,0.4933666586875915,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9733054041862488,0.8544045090675354,0.5988041758537292,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7718161344528198,0.4267666339874267,0.4113272428512573,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6212242841720581,0.2166570127010345,1.0133006572723389,285.061279296875,284.95001220703125,299.4345397949219,295.2787170410156,297.78619384765625,297.0990905761719,285.0613098144531,1.0,0.6883596181869507,0.3910981118679046,0.3910981118679046,1.0,1.0,-3.360701560974121,0.9845765829086304,2.3761250972747803,0.2236907631158828,0.9776290655136108,0.9776290655136108,0.0,287.63330078125,349.0,64427.59765625,0.0,3813.270263671875,1.0,278.9978942871094,283.2210388183594,298.2420654296875,302.3116149902344,293.1499938964844,293.1499938964844,279.04998779296875,31823.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704810738563538,1.0,0.0,0.0,3.642749547958374,3.642772912979126,8.854253223944397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.767578125,0.0,1493.9317626953125,1895.4371337890625,0.0,3127.323486328125,0.9017939567565918,1.0,0.0,3.0,1.0,0.0
17774760,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6910399198532104,0.3040359616279602,0.2812599539756775,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8177756071090698,0.5128753185272217,0.4925369918346405,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.970715880393982,0.8545610308647156,0.5991150736808777,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7692587971687317,0.4261110126972198,0.4109077751636505,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.6190441250801086,0.2160006910562515,1.011156439781189,285.02398681640625,284.95001220703125,299.3968200683594,295.262451171875,297.7737731933594,297.0980224609375,285.02056884765625,1.0,0.689647912979126,0.3909067809581756,0.3909067809581756,1.0,1.0,-3.356409788131714,0.9825241565704346,2.3738853931427,0.2226242423057556,0.9844328761100768,0.9844328761100768,0.0,291.2678527832031,337.0,64590.27734375,0.0,3823.677978515625,1.0,279.04229736328125,283.18865966796875,298.24957275390625,302.3855895996094,293.1499938964844,293.1499938964844,278.75,31939.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702783584594727,1.0,0.0,0.0,3.7275502681732178,3.727574110031128,9.271292356061168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.58984375,0.0,1590.1461181640625,1895.4371337890625,0.0,3125.421630859375,0.919588267803192,1.0,0.0,3.0,1.0,0.0
