time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6849213242530823,0.3013811707496643,0.2794572114944458,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8115480542182922,0.5093874931335449,0.4899084866046905,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9644263982772828,0.8527361154556274,0.5984593033790588,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7634857892990112,0.4236993789672851,0.4092481434345245,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.61398845911026,0.2140514254570007,1.0048003196716309,284.8838195800781,284.95001220703125,299.32135009765625,295.2296447753906,297.7392883300781,297.0824279785156,284.8852844238281,1.0,0.691512942314148,0.3905241191387176,0.3905241191387176,1.0,1.0,-3.3406641483306885,0.976046621799469,2.3646175861358643,0.2198464423418045,0.8637951016426086,0.8637951016426086,0.0,298.8135070800781,325.0,64952.77734375,0.0,3828.559814453125,1.0,278.7571716308594,283.0419006347656,298.2555236816406,302.50347900390625,293.1499938964844,293.1499938964844,279.04998779296875,38810.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793690800666809,1.0,0.0,0.0,3.621135711669922,3.6211600303649902,8.749493645154871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.0478515625,0.0,1522.1536865234375,1895.4371337890625,0.0,3210.66748046875,0.900943636894226,1.0,0.0,3.0,1.0,0.0
17774880,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6849213242530823,0.3013811707496643,0.2794572114944458,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8115480542182922,0.5093874931335449,0.4899084866046905,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9644263982772828,0.8527361154556274,0.5984593033790588,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7634857892990112,0.4236993789672851,0.4092481434345245,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.61398845911026,0.2140514254570007,1.0048003196716309,284.8838195800781,284.95001220703125,299.32135009765625,295.2296447753906,297.7392883300781,297.0824279785156,284.8852844238281,1.0,0.691512942314148,0.3905241191387176,0.3905241191387176,1.0,1.0,-3.3406641483306885,0.976046621799469,2.3646175861358643,0.2198464423418045,0.8637951016426086,0.8637951016426086,0.0,298.8135070800781,325.0,64952.77734375,0.0,3828.559814453125,1.0,278.7571716308594,283.0419006347656,298.2555236816406,302.50347900390625,293.1499938964844,293.1499938964844,279.04998779296875,38810.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793690800666809,1.0,0.0,0.0,3.621135711669922,3.6211600303649902,8.749493645154871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.0478515625,0.0,1522.1536865234375,1895.4371337890625,0.0,3210.66748046875,0.900943636894226,1.0,0.0,3.0,1.0,0.0
17774940,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6802142262458801,0.2995722591876983,0.2778480947017669,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8065493106842041,0.5067793130874634,0.4874559640884399,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9598296880722046,0.8527089357376099,0.5982990860939026,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7591063380241394,0.4220055341720581,0.4076852798461914,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.609674870967865,0.2124312072992324,0.9981436729431152,284.9779663085937,284.95001220703125,299.2458190917969,295.196533203125,297.7132263183594,297.0784912109375,284.97686767578125,1.0,0.6925032138824463,0.3901414573192596,0.3901414573192596,1.0,1.0,-3.3256945610046387,0.9698503613471984,2.355844020843506,0.2169318944215774,0.9365296363830566,0.9365296363830566,0.0,304.3946838378906,313.0,63859.33984375,0.0,3824.068603515625,1.0,279.0421142578125,283.1614074707031,298.1789245605469,302.2841491699219,293.1499938964844,293.1499938964844,278.75,34274.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723342418670654,1.0,0.0,0.0,3.705822229385376,3.705846548080444,9.16352291824296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.5224609375,0.0,1583.054443359375,1895.4371337890625,0.0,3144.7060546875,0.916515290737152,1.0,0.0,3.0,1.0,0.0
17775000,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.6802142262458801,0.2995722591876983,0.2778480947017669,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8065493106842041,0.5067793130874634,0.4874559640884399,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9598296880722046,0.8527089357376099,0.5982990860939026,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.7591063380241394,0.4220055341720581,0.4076852798461914,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.609674870967865,0.2124312072992324,0.9981436729431152,284.9779663085937,284.95001220703125,299.2458190917969,295.196533203125,297.7132263183594,297.0784912109375,284.97686767578125,1.0,0.6925032138824463,0.3901414573192596,0.3901414573192596,1.0,1.0,-3.3256945610046387,0.9698503613471984,2.355844020843506,0.2169318944215774,0.9365296363830566,0.9365296363830566,0.0,304.3946838378906,313.0,63859.33984375,0.0,3824.068603515625,1.0,279.0421142578125,283.1614074707031,298.1789245605469,302.2841491699219,293.1499938964844,293.1499938964844,278.75,34274.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723342418670654,1.0,0.0,0.0,3.705822229385376,3.705846548080444,9.16352291824296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.5224609375,0.0,1583.054443359375,1895.4371337890625,0.0,3144.7060546875,0.916515290737152,1.0,0.0,3.0,1.0,0.0
17775060,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6771502494812012,0.2977384030818939,0.2765663266181946,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8032408952713013,0.5043081641197205,0.4855407476425171,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9568963646888732,0.8515558242797852,0.5979524254798889,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7563474178314209,0.4203032255172729,0.4064511656761169,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6068074703216553,0.2110130339860916,0.993075966835022,284.8712463378906,284.95001220703125,299.1905212402344,295.1720886230469,297.6900634765625,297.06988525390625,284.8759765625,1.0,0.6927306056022644,0.3899030685424804,0.3899030685424804,1.0,1.0,-3.3138632774353027,0.9651230573654176,2.348740100860596,0.2149766534566879,0.8400655388832092,0.8400655388832092,0.0,307.68218994140625,313.0,64045.421875,0.0,3814.125244140625,1.0,278.76983642578125,283.0486755371094,298.197265625,302.41070556640625,293.1499938964844,293.1499938964844,278.75,40668.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786742091178894,1.0,0.0,0.0,3.5717010498046875,3.5717251300811768,8.51223262543499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.826171875,0.0,1481.9674072265625,1895.4371337890625,0.0,3204.15478515625,0.8909661173820496,1.0,0.0,3.0,1.0,0.0
17775120,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.6759405732154846,0.2971004843711853,0.2759985625743866,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8019543886184692,0.5034347176551819,0.4847230315208435,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9557188749313354,0.8512303233146667,0.5976805686950684,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.7552749514579773,0.4197001159191131,0.4058969616889953,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6056790947914124,0.2104933559894561,0.9909306168556212,284.89306640625,284.95001220703125,299.1703491210937,295.16314697265625,297.6819763183594,297.06719970703125,284.8942565917969,1.0,0.6927046179771423,0.3898160755634308,0.3898160755634308,1.0,1.0,-3.3086228370666504,0.96308833360672,2.345534563064575,0.2141119986772537,0.8428872227668762,0.8428872227668762,0.0,308.8736267089844,301.0,63863.80078125,0.0,3808.239501953125,1.0,278.7576599121094,283.06695556640625,298.17626953125,302.354248046875,293.1499938964844,293.1499938964844,279.04998779296875,39724.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784852027893066,1.0,0.0,0.0,3.54075026512146,3.540773868560791,8.365345252059342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.0830078125,0.0,1442.019287109375,1895.4371337890625,0.0,3202.382568359375,0.8842669129371643,1.0,0.0,3.0,1.0,0.0
17775180,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6729956269264221,0.2954095304012298,0.2744320333003998,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7987472414970398,0.5009263753890991,0.4822980463504791,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9533761143684388,0.8513197898864746,0.5975984334945679,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7527114152908325,0.4181038439273834,0.4043474495410919,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6026681065559387,0.2089265584945678,0.9840136170387268,284.9806213378906,284.95001220703125,299.094970703125,295.1295166015625,297.6580810546875,297.0660095214844,284.9797058105469,1.0,0.6921844482421875,0.3894907236099243,0.3894907236099243,1.0,1.0,-3.293536424636841,0.9570202231407166,2.3365161418914795,0.2113673985004425,0.9144509434700012,0.9144509434700012,0.0,311.4098815917969,289.0,62809.90625,0.0,3786.332275390625,1.0,279.04150390625,283.17999267578125,298.10577392578125,302.14208984375,293.1499938964844,293.1499938964844,278.75,34407.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702269196510315,1.0,0.0,0.0,3.6276838779449454,3.627707242965698,8.781165092841547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.6171875,0.0,1496.6397705078125,1895.4371337890625,0.0,3124.939208984375,0.8990941643714905,1.0,0.0,3.0,1.0,0.0
17775240,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6729956269264221,0.2954095304012298,0.2744320333003998,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.7987472414970398,0.5009263753890991,0.4822980463504791,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9533761143684388,0.8513197898864746,0.5975984334945679,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.7527114152908325,0.4181038439273834,0.4043474495410919,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6026681065559387,0.2089265584945678,0.9840136170387268,284.9806213378906,284.95001220703125,299.094970703125,295.1295166015625,297.6580810546875,297.0660095214844,284.9797058105469,1.0,0.6921844482421875,0.3894907236099243,0.3894907236099243,1.0,1.0,-3.293536424636841,0.9570202231407166,2.3365161418914795,0.2113673985004425,0.9144509434700012,0.9144509434700012,0.0,311.4098815917969,289.0,62809.90625,0.0,3786.332275390625,1.0,279.04150390625,283.17999267578125,298.10577392578125,302.14208984375,293.1499938964844,293.1499938964844,278.75,34407.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702269196510315,1.0,0.0,0.0,3.6276838779449454,3.627707242965698,8.781165092841547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.6171875,0.0,1496.6397705078125,1895.4371337890625,0.0,3124.939208984375,0.8990941643714905,1.0,0.0,3.0,1.0,0.0
17775300,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6717166304588318,0.2942292392253876,0.2736111879348755,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.7973763942718506,0.4993064105510711,0.4810463786125183,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9524535536766052,0.8505953550338745,0.597445547580719,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.7516493797302246,0.4170070588588714,0.4035501480102539,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.6013574600219727,0.2080036699771881,0.9805665016174316,284.8623352050781,284.95001220703125,299.05731201171875,295.11260986328125,297.6434326171875,297.0616149902344,284.8625183105469,1.0,0.6916810274124146,0.3893280327320099,0.3893280327320099,1.0,1.0,-3.285762548446656,0.9539018869400024,2.331860542297364,0.210077092051506,0.8257508277893066,0.8257508277893066,0.0,312.24169921875,289.0,63280.1328125,0.0,3772.418701171875,1.0,278.79913330078125,283.0521850585937,298.13739013671875,302.3202819824219,293.1499938964844,293.1499938964844,278.75,39559.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753836154937744,1.0,0.0,0.0,3.556021213531494,3.5560450553894043,8.437659744231496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.4560546875,0.0,1457.0484619140625,1895.4371337890625,0.0,3173.303955078125,0.8843849897384644,1.0,0.0,3.0,1.0,0.0
17775360,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6700944304466248,0.2929961681365967,0.2725356519222259,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7956876158714294,0.4976178407669067,0.4794946908950805,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9511069059371948,0.8498224020004272,0.596893310546875,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7503074407577515,0.415840595960617,0.4024953544139862,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.5997669100761414,0.2070220112800598,0.976450502872467,284.9023742675781,284.95001220703125,299.0197448730469,295.0956726074219,297.6284484863281,297.0566101074219,284.90301513671875,1.0,0.6910027861595154,0.3892248570919037,0.3892248570919037,1.0,1.0,-3.2757225036621094,0.9501723647117616,2.325550079345703,0.2086248248815536,0.8304752111434937,0.8304752111434937,0.0,313.24127197265625,277.0,62783.78515625,0.0,3754.10546875,1.0,278.7584533691406,283.09161376953125,298.1067199707031,302.21441650390625,293.1499938964844,293.1499938964844,279.04998779296875,39551.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760167360305786,1.0,0.0,0.0,3.462509632110596,3.462532520294189,7.999728950380813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.810546875,0.0,1359.61572265625,1895.4371337890625,0.0,3179.24072265625,0.8668749928474426,1.0,0.0,3.0,1.0,0.0
17775420,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6682297587394714,0.2912712693214416,0.2708790898323059,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.79372638463974,0.4950427412986755,0.4769475758075714,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9503128528594972,0.8497185707092285,0.5966483354568481,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7488717436790466,0.4141973257064819,0.4008388519287109,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.597663938999176,0.2054377049207687,0.9691066145896912,284.9798583984375,284.95001220703125,298.9447021484375,295.0616760253906,297.6052551269531,297.0557861328125,284.97900390625,1.0,0.6892139315605164,0.3890185058116913,0.3890185058116913,1.0,1.0,-3.259544610977173,0.9440714120864868,2.315473318099976,0.2061022222042083,0.8973106145858765,0.8973106145858765,0.0,313.45361328125,265.0,61783.4375,0.0,3716.994384765625,1.0,279.0408935546875,283.1954040527344,298.0373840332031,302.00787353515625,293.1499938964844,293.1499938964844,279.3500061035156,34354.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676954507827759,1.0,0.0,0.0,3.554450035095215,3.5544729232788086,8.430204729847901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.060546875,0.0,1417.4483642578125,1895.4371337890625,0.0,3101.192138671875,0.8826240301132202,1.0,0.0,3.0,1.0,0.0
17775480,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.6682297587394714,0.2912712693214416,0.2708790898323059,296.9463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.79372638463974,0.4950427412986755,0.4769475758075714,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9503128528594972,0.8497185707092285,0.5966483354568481,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7488717436790466,0.4141973257064819,0.4008388519287109,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.597663938999176,0.2054377049207687,0.9691066145896912,284.9798583984375,284.95001220703125,298.9447021484375,295.0616760253906,297.6052551269531,297.0557861328125,284.97900390625,1.0,0.6892139315605164,0.3890185058116913,0.3890185058116913,1.0,1.0,-3.259544610977173,0.9440714120864868,2.315473318099976,0.2061022222042083,0.8973106145858765,0.8973106145858765,0.0,313.45361328125,265.0,61783.4375,0.0,3716.994384765625,1.0,279.0408935546875,283.1954040527344,298.0373840332031,302.00787353515625,293.1499938964844,293.1499938964844,279.3500061035156,34354.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676954507827759,1.0,0.0,0.0,3.554450035095215,3.5544729232788086,8.430204729847901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.060546875,0.0,1417.4483642578125,1895.4371337890625,0.0,3101.192138671875,0.8826240301132202,1.0,0.0,3.0,1.0,0.0
17775540,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.6673510670661926,0.289837509393692,0.2695432603359222,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7928367853164673,0.4928547143936157,0.4748336970806122,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.950721025466919,0.8497723937034607,0.5966439843177795,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.7483687996864319,0.4128654301166534,0.3995260000228882,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.5965014696121216,0.2041231095790863,0.9629653692245485,285.0346069335937,284.95001220703125,298.8759460449219,295.0302734375,297.5853576660156,297.056884765625,285.0307922363281,1.0,0.6871088147163391,0.3888286650180816,0.3888286650180816,1.0,1.0,-3.246426582336426,0.9390580654144288,2.307368516921997,0.2040384262800216,0.9859914779663086,0.9859914779663086,0.0,312.32080078125,265.0,61071.59765625,0.0,3679.877197265625,1.0,279.3395690917969,283.27496337890625,298.00897216796875,301.91278076171875,293.1499938964844,293.1499938964844,279.3500061035156,31668.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618654608726501,1.0,0.0,0.0,3.713718891143799,3.713742733001709,9.202616979564482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.7626953125,0.0,1572.2469482421875,1895.4371337890625,0.0,3046.501953125,0.9162733554840088,1.0,0.0,3.0,1.0,0.0
17775600,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.6672940850257874,0.2896904945373535,0.2694268822669983,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7927824258804321,0.4926400184631347,0.4746501743793487,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9507835507392884,0.8497226238250732,0.5966393947601318,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.7483458518981934,0.4127298295497894,0.3994129300117492,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.59642094373703,0.2040003836154937,0.9624402523040771,285.0268859863281,284.95001220703125,298.8699645996094,295.0275573730469,297.5834350585937,297.0567321777344,285.023193359375,1.0,0.6869062781333923,0.3888121545314789,0.3888121545314789,1.0,1.0,-3.245293617248535,0.9386243224143982,2.306669235229492,0.2038675546646118,0.9851515293121338,0.9851515293121338,0.0,312.18194580078125,253.0,61088.65234375,0.0,3676.454833984375,1.0,279.3424377441406,283.268310546875,298.0110168457031,301.9226379394531,293.1499938964844,293.1499938964844,279.04998779296875,31843.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620420694351196,1.0,0.0,0.0,3.723887205123901,3.723911046981812,9.253079724658164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9878.8642578125,0.0,1585.2032470703125,1895.4371337890625,0.0,3048.158447265625,0.9186293482780457,1.0,0.0,3.0,1.0,0.0
17775660,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6654263734817505,0.2869623899459839,0.2672515213489532,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7909902334213257,0.4889453947544098,0.471504807472229,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9500694870948792,0.8473238945007324,0.5953894853591919,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.747079610824585,0.4101480841636657,0.3972715139389038,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.5944684147834778,0.2019517421722412,0.9540785551071168,284.8807373046875,284.95001220703125,298.7955322265625,294.99334716796875,297.5523681640625,297.0445556640625,284.88232421875,1.0,0.684069037437439,0.3886849582195282,0.3886849582195282,1.0,1.0,-3.2247753143310547,0.931243896484375,2.29353141784668,0.2012430280447006,0.8603730201721191,0.8603730201721191,0.0,311.2931823730469,241.0,61424.9140625,0.0,3623.763671875,1.0,279.0570678710937,283.11822509765625,298.0201110839844,302.04010009765625,293.1499938964844,293.1499938964844,279.3500061035156,38992.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871525228023529,1.0,0.0,0.0,3.612748146057129,3.612772464752197,8.709008056939638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.330078125,0.0,1514.2764892578125,1895.4371337890625,0.0,3137.117431640625,0.899208664894104,1.0,0.0,3.0,1.0,0.0
17775720,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6654263734817505,0.2869623899459839,0.2672515213489532,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7909902334213257,0.4889453947544098,0.471504807472229,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.9500694870948792,0.8473238945007324,0.5953894853591919,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.747079610824585,0.4101480841636657,0.3972715139389038,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.5944684147834778,0.2019517421722412,0.9540785551071168,284.8807373046875,284.95001220703125,298.7955322265625,294.99334716796875,297.5523681640625,297.0445556640625,284.88232421875,1.0,0.684069037437439,0.3886849582195282,0.3886849582195282,1.0,1.0,-3.2247753143310547,0.931243896484375,2.29353141784668,0.2012430280447006,0.8603730201721191,0.8603730201721191,0.0,311.2931823730469,241.0,61424.9140625,0.0,3623.763671875,1.0,279.0570678710937,283.11822509765625,298.0201110839844,302.04010009765625,293.1499938964844,293.1499938964844,279.3500061035156,38992.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871525228023529,1.0,0.0,0.0,3.612748146057129,3.612772464752197,8.709008056939638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.330078125,0.0,1514.2764892578125,1895.4371337890625,0.0,3137.117431640625,0.899208664894104,1.0,0.0,3.0,1.0,0.0
17775780,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6643107533454895,0.2850557863712311,0.2652729451656341,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7899826765060425,0.4861082136631012,0.4685395658016205,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.950490415096283,0.846653938293457,0.5945619940757751,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7464780807495117,0.4082699120044708,0.3952380418777466,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.5930235981941223,0.2002247124910354,0.9455432295799256,284.97723388671875,284.95001220703125,298.72149658203125,294.9590759277344,297.528564453125,297.042236328125,284.9760437011719,1.0,0.6807305812835693,0.3885577321052551,0.3885577321052551,1.0,1.0,-3.205119609832764,0.9241755604743958,2.2809441089630127,0.1984989792108535,0.9336395263671876,0.9336395263671876,0.0,309.1990966796875,229.0,60282.87109375,0.0,3567.010986328125,1.0,279.342041015625,283.2400207519531,297.9384765625,301.81524658203125,293.1499938964844,293.1499938964844,279.04998779296875,34286.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863746166229248,1.0,0.0,0.0,3.696935892105103,3.696959972381592,9.119627861764456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.5859375,0.0,1573.02734375,1895.4371337890625,0.0,3064.1435546875,0.9145063757896424,1.0,0.0,3.0,1.0,0.0
17775840,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.6643107533454895,0.2850557863712311,0.2652729451656341,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.7899826765060425,0.4861082136631012,0.4685395658016205,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.950490415096283,0.846653938293457,0.5945619940757751,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7464780807495117,0.4082699120044708,0.3952380418777466,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.5930235981941223,0.2002247124910354,0.9455432295799256,284.97723388671875,284.95001220703125,298.72149658203125,294.9590759277344,297.528564453125,297.042236328125,284.9760437011719,1.0,0.6807305812835693,0.3885577321052551,0.3885577321052551,1.0,1.0,-3.205119609832764,0.9241755604743958,2.2809441089630127,0.1984989792108535,0.9336395263671876,0.9336395263671876,0.0,309.1990966796875,229.0,60282.87109375,0.0,3567.010986328125,1.0,279.342041015625,283.2400207519531,297.9384765625,301.81524658203125,293.1499938964844,293.1499938964844,279.04998779296875,34286.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863746166229248,1.0,0.0,0.0,3.696935892105103,3.696959972381592,9.119627861764456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9746.5859375,0.0,1573.02734375,1895.4371337890625,0.0,3064.1435546875,0.9145063757896424,1.0,0.0,3.0,1.0,0.0
17775900,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.6639639139175415,0.2838214337825775,0.2643136084079742,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7897164225578308,0.4843789041042328,0.4670905172824859,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.950979709625244,0.8456109166145325,0.5941377282142639,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.7463901042938232,0.4070753157138824,0.3942564725875854,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.5925095081329346,0.1992462426424026,0.9414061903953552,284.85089111328125,284.95001220703125,298.68463134765625,294.94195556640625,297.51470947265625,297.038330078125,284.8494873046875,1.0,0.6789002418518066,0.3884941339492798,0.3884941339492798,1.0,1.0,-3.195564985275269,0.9207268357276917,2.2748382091522217,0.1972678154706955,0.8376287817955017,0.8376287817955017,0.0,307.7792358398437,229.0,60815.55859375,0.0,3537.42724609375,1.0,279.0969543457031,283.10333251953125,297.9700927734375,301.9932556152344,293.1499938964844,293.1499938964844,279.04998779296875,39323.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692259788513184,1.0,0.0,0.0,3.629970550537109,3.629995107650757,8.792239896138199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.66796875,0.0,1535.726806640625,1895.4371337890625,0.0,3115.549560546875,0.900642991065979,1.0,0.0,3.0,1.0,0.0
17775960,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.66322261095047,0.2825183272361755,0.263101726770401,296.92730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7890710830688477,0.4825643599033355,0.4653427004814148,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9509428143501282,0.8444238901138306,0.5932642817497253,297.00439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7459691166877747,0.4057974815368652,0.3930181562900543,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.5916699171066284,0.1982092708349228,0.9366474747657776,284.89013671875,284.95001220703125,298.6479187011719,294.9248352050781,297.5004577636719,297.0336303710937,284.89141845703125,1.0,0.676946759223938,0.3885068595409393,0.3885068595409393,1.0,1.0,-3.183746814727783,0.9167040586471558,2.267042636871338,0.1959190815687179,0.8369284272193909,0.8369284272193909,0.0,306.62799072265625,217.0,60244.61328125,0.0,3504.32958984375,1.0,279.05792236328125,283.1460266113281,297.9375305175781,301.8827209472656,293.1499938964844,293.1499938964844,279.3500061035156,40021.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869975745677948,1.0,0.0,0.0,3.520669221878052,3.520692586898804,8.270727676062961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.6220703125,0.0,1423.005859375,1895.4371337890625,0.0,3122.583251953125,0.8800294995307922,1.0,0.0,3.0,1.0,0.0
17776020,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6630460619926453,0.2807452976703644,0.2612286806106567,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.789121687412262,0.4798440039157867,0.462472528219223,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9526714086532592,0.8436797857284546,0.5924317836761475,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7462907433509827,0.4040142893791199,0.3910526633262634,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5910615921020508,0.1965596824884414,0.9282068610191344,284.979736328125,284.95001220703125,298.5747985839844,294.890625,297.4786682128906,297.0333251953125,284.978759765625,1.0,0.6727530360221863,0.388532280921936,0.388532280921936,1.0,1.0,-3.164524555206299,0.9101970195770264,2.2543275356292725,0.1936569809913635,0.908840537071228,0.908840537071228,0.0,302.77587890625,205.0,59154.1875,0.0,3440.244384765625,1.0,279.3413391113281,283.2608642578125,297.8630065917969,301.6659851074219,293.1499938964844,293.1499938964844,279.04998779296875,34432.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607945442199707,1.0,0.0,0.0,3.6073520183563232,3.607375144958496,8.683010150889459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.3232421875,0.0,1474.6463623046875,1895.4371337890625,0.0,3036.457275390625,0.8945314884185791,1.0,0.0,3.0,1.0,0.0
17776080,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6630460619926453,0.2807452976703644,0.2612286806106567,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.789121687412262,0.4798440039157867,0.462472528219223,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9526714086532592,0.8436797857284546,0.5924317836761475,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7462907433509827,0.4040142893791199,0.3910526633262634,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.5910615921020508,0.1965596824884414,0.9282068610191344,284.979736328125,284.95001220703125,298.5747985839844,294.890625,297.4786682128906,297.0333251953125,284.978759765625,1.0,0.6727530360221863,0.388532280921936,0.388532280921936,1.0,1.0,-3.164524555206299,0.9101970195770264,2.2543275356292725,0.1936569809913635,0.908840537071228,0.908840537071228,0.0,302.77587890625,205.0,59154.1875,0.0,3440.244384765625,1.0,279.3413391113281,283.2608642578125,297.8630065917969,301.6659851074219,293.1499938964844,293.1499938964844,279.04998779296875,34432.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607945442199707,1.0,0.0,0.0,3.6073520183563232,3.607375144958496,8.683010150889459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.3232421875,0.0,1474.6463623046875,1895.4371337890625,0.0,3036.457275390625,0.8945314884185791,1.0,0.0,3.0,1.0,0.0
17776140,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6626420021057129,0.2782788872718811,0.2590645551681518,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7890105843544006,0.4763508439064026,0.4592632055282593,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9540393352508544,0.8411563038825989,0.5908958315849304,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7464682459831238,0.4015533328056335,0.3887899816036224,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.5903520584106445,0.1945960968732834,0.9192714095115662,284.90069580078125,284.95001220703125,298.5022888183594,294.8564758300781,297.45220947265625,297.0263671875,284.9007263183594,1.0,0.6681821942329407,0.3885577023029327,0.3885577023029327,1.0,1.0,-3.1427602767944336,0.9028019309043884,2.2399582862854004,0.1912385374307632,0.8233112096786499,0.8233112096786499,0.0,298.7872619628906,193.0,59102.9453125,0.0,3370.4638671875,1.0,279.05889892578125,283.17340087890625,297.86639404296875,301.7369384765625,293.1499938964844,293.1499938964844,279.3500061035156,39665.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665774464607239,1.0,0.0,0.0,3.433363199234009,3.4333858489990234,7.865616566959943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.8447265625,0.0,1331.0418701171875,1895.4371337890625,0.0,3090.703857421875,0.8605156540870667,1.0,0.0,3.0,1.0,0.0
17776200,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6626420021057129,0.2782788872718811,0.2590645551681518,296.9215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7890105843544006,0.4763508439064026,0.4592632055282593,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9540393352508544,0.8411563038825989,0.5908958315849304,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7464682459831238,0.4015533328056335,0.3887899816036224,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.5903520584106445,0.1945960968732834,0.9192714095115662,284.90069580078125,284.95001220703125,298.5022888183594,294.8564758300781,297.45220947265625,297.0263671875,284.9007263183594,1.0,0.6681821942329407,0.3885577023029327,0.3885577023029327,1.0,1.0,-3.1427602767944336,0.9028019309043884,2.2399582862854004,0.1912385374307632,0.8233112096786499,0.8233112096786499,0.0,298.7872619628906,193.0,59102.9453125,0.0,3370.4638671875,1.0,279.05889892578125,283.17340087890625,297.86639404296875,301.7369384765625,293.1499938964844,293.1499938964844,279.3500061035156,39665.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665774464607239,1.0,0.0,0.0,3.433363199234009,3.4333858489990234,7.865616566959943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.8447265625,0.0,1331.0418701171875,1895.4371337890625,0.0,3090.703857421875,0.8605156540870667,1.0,0.0,3.0,1.0,0.0
17776260,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6630136370658875,0.2764739990234375,0.2571505606174469,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7897195816040039,0.4735660254955292,0.4563235640525818,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9564712047576904,0.8399533033370972,0.5897461771965027,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7473494410514832,0.3996817171573639,0.38672536611557,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.5902709364891052,0.1929395943880081,0.9106740951538086,284.97900390625,284.95001220703125,298.43035888671875,294.82244873046875,297.4308776855469,297.0260009765625,284.9780578613281,1.0,0.6632590293884277,0.3886842429637909,0.3886842429637909,1.0,1.0,-3.122718811035156,0.8962658047676086,2.2264528274536133,0.1891429871320724,0.8898114562034607,0.8898114562034607,0.0,293.759521484375,181.0,58054.55859375,0.0,3299.716796875,1.0,279.3406066894531,283.27850341796875,297.79412841796875,301.5270080566406,293.1499938964844,293.1499938964844,279.6499938964844,34373.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573314547538757,1.0,0.0,0.0,3.5236525535583496,3.523674964904785,8.284750379061734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.1884765625,0.0,1385.3394775390625,1895.4371337890625,0.0,3003.97998046875,0.8757016062736511,1.0,0.0,3.0,1.0,0.0
17776320,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.6630136370658875,0.2764739990234375,0.2571505606174469,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7897195816040039,0.4735660254955292,0.4563235640525818,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9564712047576904,0.8399533033370972,0.5897461771965027,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.7473494410514832,0.3996817171573639,0.38672536611557,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.5902709364891052,0.1929395943880081,0.9106740951538086,284.97900390625,284.95001220703125,298.43035888671875,294.82244873046875,297.4308776855469,297.0260009765625,284.9780578613281,1.0,0.6632590293884277,0.3886842429637909,0.3886842429637909,1.0,1.0,-3.122718811035156,0.8962658047676086,2.2264528274536133,0.1891429871320724,0.8898114562034607,0.8898114562034607,0.0,293.759521484375,181.0,58054.55859375,0.0,3299.716796875,1.0,279.3406066894531,283.27850341796875,297.79412841796875,301.5270080566406,293.1499938964844,293.1499938964844,279.6499938964844,34373.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573314547538757,1.0,0.0,0.0,3.5236525535583496,3.523674964904785,8.284750379061734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.1884765625,0.0,1385.3394775390625,1895.4371337890625,0.0,3003.97998046875,0.8757016062736511,1.0,0.0,3.0,1.0,0.0
17776380,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6641519665718079,0.2748178243637085,0.2554609179496765,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7912609577178955,0.4709558188915252,0.4536530077457428,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.959874987602234,0.8388801217079163,0.5888687372207642,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.748975396156311,0.3979758620262146,0.3848996460437774,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.5909231305122375,0.1914214342832565,0.9027993083000184,285.0264892578125,284.95001220703125,298.3591003417969,294.7886047363281,297.4109191894531,297.0271911621094,285.0231018066406,1.0,0.6580467224121094,0.388810783624649,0.388810783624649,1.0,1.0,-3.1047587394714355,0.8904401659965515,2.21431851387024,0.1873541623353958,0.97773540019989,0.97773540019989,0.0,287.7669372558594,169.0,57318.18359375,0.0,3229.09814453125,1.0,279.6412353515625,283.3515319824219,297.7685852050781,301.4399108886719,293.1499938964844,293.1499938964844,279.3500061035156,31775.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507835865020752,1.0,0.0,0.0,3.696608543395996,3.696632385253906,9.11801350866881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.2373046875,0.0,1553.6280517578125,1895.4371337890625,0.0,2942.6103515625,0.9125898480415344,1.0,0.0,3.0,1.0,0.0
17776440,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.6641519665718079,0.2748178243637085,0.2554609179496765,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7912609577178955,0.4709558188915252,0.4536530077457428,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.959874987602234,0.8388801217079163,0.5888687372207642,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.748975396156311,0.3979758620262146,0.3848996460437774,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.5909231305122375,0.1914214342832565,0.9027993083000184,285.0264892578125,284.95001220703125,298.3591003417969,294.7886047363281,297.4109191894531,297.0271911621094,285.0231018066406,1.0,0.6580467224121094,0.388810783624649,0.388810783624649,1.0,1.0,-3.1047587394714355,0.8904401659965515,2.21431851387024,0.1873541623353958,0.97773540019989,0.97773540019989,0.0,287.7669372558594,169.0,57318.18359375,0.0,3229.09814453125,1.0,279.6412353515625,283.3515319824219,297.7685852050781,301.4399108886719,293.1499938964844,293.1499938964844,279.3500061035156,31775.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507835865020752,1.0,0.0,0.0,3.696608543395996,3.696632385253906,9.11801350866881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.2373046875,0.0,1553.6280517578125,1895.4371337890625,0.0,2942.6103515625,0.9125898480415344,1.0,0.0,3.0,1.0,0.0
17776500,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.6644956469535828,0.2735289931297302,0.2544451355934143,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7918283343315125,0.469135046005249,0.4521183669567108,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9612610340118408,0.8372676968574524,0.5880863666534424,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7496147155761719,0.3966807126998901,0.3838202953338623,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.5910936594009399,0.1904431581497192,0.8985415697097778,284.8674011230469,284.95001220703125,298.3237609863281,294.771728515625,297.3981628417969,297.0238647460937,284.8617858886719,1.0,0.6553292274475098,0.3888740539550781,0.3888740539550781,1.0,1.0,-3.0943427085876465,0.8870250582695007,2.207317590713501,0.1863669157028198,0.8716529011726379,0.8716529011726379,0.0,284.89678955078125,169.0,58135.73046875,0.0,3191.65869140625,1.0,279.3962707519531,283.179931640625,297.8119201660156,301.6513061523437,293.1499938964844,293.1499938964844,279.3500061035156,36479.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580979704856873,1.0,0.0,0.0,3.681581735610962,3.6816060543060303,9.044033504324034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.5263671875,0.0,1572.2099609375,1895.4371337890625,0.0,3011.167724609375,0.9102957248687744,1.0,0.0,3.0,1.0,0.0
17776560,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6642130017280579,0.2720632255077362,0.2530910670757293,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7917754650115967,0.4671023488044739,0.4501772224903106,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9618492126464844,0.8353080153465271,0.5867128968238831,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.749701738357544,0.3951867520809173,0.3823854923248291,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.5907217264175415,0.1893307417631149,0.8933952450752258,284.8786926269531,284.95001220703125,298.2886047363281,294.75494384765625,297.3844299316406,297.0191345214844,284.88067626953125,1.0,0.6525146961212158,0.3889655470848083,0.3889655470848083,1.0,1.0,-3.0808210372924805,0.8826125860214233,2.198208332061768,0.1850296705961227,0.8513764142990112,0.8513764142990112,0.0,282.5305480957031,157.0,57588.80078125,0.0,3150.534423828125,1.0,279.3576354980469,283.2020263671875,297.7821960449219,301.5574645996094,293.1499938964844,293.1499938964844,279.6499938964844,39265.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860487699508667,1.0,0.0,0.0,3.577531099319458,3.577555179595948,8.540044973415206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.1865234375,0.0,1477.97705078125,1895.4371337890625,0.0,3033.579345703125,0.8915783166885376,1.0,0.0,3.0,1.0,0.0
17776620,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.664882481098175,0.2700851857662201,0.2509134709835052,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7929174304008484,0.4640648961067199,0.446881353855133,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.964651584625244,0.8334311842918396,0.5849349498748779,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7509647011756897,0.393069863319397,0.3799852132797241,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5909125208854675,0.1875347793102264,0.8838796019554138,284.9764404296875,284.95001220703125,298.2188720703125,294.7215270996094,297.36297607421875,297.017578125,284.9751281738281,1.0,0.6466730833053589,0.3891485631465912,0.3891485631465912,1.0,1.0,-3.0577704906463623,0.875170111656189,2.182600498199463,0.1826715320348739,0.9247996807098388,0.9247996807098388,0.0,276.5588684082031,145.0,56435.93359375,0.0,3071.03369140625,1.0,279.64178466796875,283.3238525390625,297.69732666015625,301.3302917480469,293.1499938964844,293.1499938964844,279.3500061035156,34263.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518537878990173,1.0,0.0,0.0,3.663975238800049,3.663999080657959,8.957737804848875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.1044921875,0.0,1535.7298583984375,1895.4371337890625,0.0,2952.63671875,0.90706068277359,1.0,0.0,3.0,1.0,0.0
