time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.664882481098175,0.2700851857662201,0.2509134709835052,296.91473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.7929174304008484,0.4640648961067199,0.446881353855133,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761962890625,0.964651584625244,0.8334311842918396,0.5849349498748779,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7509647011756897,0.393069863319397,0.3799852132797241,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.5909125208854675,0.1875347793102264,0.8838796019554138,284.9764404296875,284.95001220703125,298.2188720703125,294.7215270996094,297.36297607421875,297.017578125,284.9751281738281,1.0,0.6466730833053589,0.3891485631465912,0.3891485631465912,1.0,1.0,-3.0577704906463623,0.875170111656189,2.182600498199463,0.1826715320348739,0.9247996807098388,0.9247996807098388,0.0,276.5588684082031,145.0,56435.93359375,0.0,3071.03369140625,1.0,279.64178466796875,283.3238525390625,297.69732666015625,301.3302917480469,293.1499938964844,293.1499938964844,279.3500061035156,34263.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518537878990173,1.0,0.0,0.0,3.663975238800049,3.663999080657959,8.957737804848875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.1044921875,0.0,1535.7298583984375,1895.4371337890625,0.0,2952.63671875,0.90706068277359,1.0,0.0,3.0,1.0,0.0
17776740,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6654863953590393,0.2675117552280426,0.2485719472169876,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.794040858745575,0.4603520333766937,0.4433797001838684,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9673147201538086,0.8300570249557495,0.582735002040863,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7522217631340027,0.3903740048408508,0.3774130344390869,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.5910963416099548,0.1854565739631652,0.8740508556365967,284.8893737792969,284.95001220703125,298.1499938964844,294.6884155273437,297.3391418457031,297.0124206542969,284.8902587890625,1.0,0.6405573487281799,0.389331579208374,0.389331579208374,1.0,1.0,-3.0331997871398926,0.8671779632568359,2.1660218238830566,0.1802730560302734,0.8271732330322266,0.8271732330322266,0.0,270.47076416015625,133.0,56340.9609375,0.0,2988.84912109375,1.0,279.35845947265625,283.2317199707031,297.6998291015625,301.3959350585937,293.1499938964844,293.1499938964844,279.6499938964844,40206.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580571413040161,1.0,0.0,0.0,3.4756789207458496,3.4757020473480225,8.060696927714162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.6142578125,0.0,1377.708984375,1895.4371337890625,0.0,3010.784912109375,0.8703219294548035,1.0,0.0,3.0,1.0,0.0
17776800,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6654863953590393,0.2675117552280426,0.2485719472169876,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.794040858745575,0.4603520333766937,0.4433797001838684,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9673147201538086,0.8300570249557495,0.582735002040863,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7522217631340027,0.3903740048408508,0.3774130344390869,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.5910963416099548,0.1854565739631652,0.8740508556365967,284.8893737792969,284.95001220703125,298.1499938964844,294.6884155273437,297.3391418457031,297.0124206542969,284.8902587890625,1.0,0.6405573487281799,0.389331579208374,0.389331579208374,1.0,1.0,-3.0331997871398926,0.8671779632568359,2.1660218238830566,0.1802730560302734,0.8271732330322266,0.8271732330322266,0.0,270.47076416015625,133.0,56340.9609375,0.0,2988.84912109375,1.0,279.35845947265625,283.2317199707031,297.6998291015625,301.3959350585937,293.1499938964844,293.1499938964844,279.6499938964844,40206.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580571413040161,1.0,0.0,0.0,3.4756789207458496,3.4757020473480225,8.060696927714162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.6142578125,0.0,1377.708984375,1895.4371337890625,0.0,3010.784912109375,0.8703219294548035,1.0,0.0,3.0,1.0,0.0
17776860,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6669759750366211,0.2656749486923218,0.2465327680110931,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7960848808288574,0.4574353098869324,0.4402107298374176,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.97104674577713,0.8282172679901123,0.5810496211051941,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.754298746585846,0.3883530795574188,0.3751061558723449,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.5919735431671143,0.1837181150913238,0.8646630048751831,284.97869873046875,284.95001220703125,298.0812683105469,294.6547546386719,297.3192443847656,297.0123291015625,284.9774169921875,1.0,0.6341841220855713,0.3897023499011993,0.3897023499011993,1.0,1.0,-3.010848045349121,0.8604282140731812,2.150419950485229,0.1784615069627761,0.8980019092559814,0.8980019092559814,0.0,263.49578857421875,121.0,55223.1328125,0.0,2907.711669921875,1.0,279.6410827636719,283.3458251953125,297.6224975585937,301.1768798828125,293.1499938964844,293.1499938964844,279.95001220703125,34409.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478138446807861,1.0,0.0,0.0,3.56311297416687,3.563135862350464,8.471347427985165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.80078125,0.0,1427.0205078125,1895.4371337890625,0.0,2914.798828125,0.8845284581184387,1.0,0.0,3.0,1.0,0.0
17776920,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.6669759750366211,0.2656749486923218,0.2465327680110931,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.7960848808288574,0.4574353098869324,0.4402107298374176,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.97104674577713,0.8282172679901123,0.5810496211051941,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.754298746585846,0.3883530795574188,0.3751061558723449,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.5919735431671143,0.1837181150913238,0.8646630048751831,284.97869873046875,284.95001220703125,298.0812683105469,294.6547546386719,297.3192443847656,297.0123291015625,284.9774169921875,1.0,0.6341841220855713,0.3897023499011993,0.3897023499011993,1.0,1.0,-3.010848045349121,0.8604282140731812,2.150419950485229,0.1784615069627761,0.8980019092559814,0.8980019092559814,0.0,263.49578857421875,121.0,55223.1328125,0.0,2907.711669921875,1.0,279.6410827636719,283.3458251953125,297.6224975585937,301.1768798828125,293.1499938964844,293.1499938964844,279.95001220703125,34409.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478138446807861,1.0,0.0,0.0,3.56311297416687,3.563135862350464,8.471347427985165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.80078125,0.0,1427.0205078125,1895.4371337890625,0.0,2914.798828125,0.8845284581184387,1.0,0.0,3.0,1.0,0.0
17776980,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6693990230560303,0.2640365064144134,0.2447786778211593,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7991154193878174,0.4547500908374786,0.4373826086521148,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9757285714149476,0.8265730738639832,0.5797116756439209,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.757289707660675,0.3865466713905334,0.3731018006801605,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.5937160849571228,0.1821564733982086,0.856210470199585,285.03643798828125,284.95001220703125,298.01202392578125,294.619873046875,297.300537109375,297.0140075683594,285.0323486328125,1.0,0.627610981464386,0.3900730907917022,0.3900730907917022,1.0,1.0,-2.9911599159240723,0.854593813419342,2.136566162109375,0.1770249009132385,0.9955325722694396,0.9955325722694396,0.0,255.67950439453125,109.0,54400.3359375,0.0,2828.578369140625,1.0,279.9425354003906,283.42755126953125,297.59490966796875,301.0828552246094,293.1499938964844,293.1499938964844,279.6499938964844,31641.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402246832847595,1.0,0.0,0.0,3.736354112625122,3.7363781929016113,9.31513909563364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.6103515625,0.0,1597.9989013671875,1895.4371337890625,0.0,2843.814453125,0.9213438630104064,1.0,0.0,3.0,1.0,0.0
17777040,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.6693990230560303,0.2640365064144134,0.2447786778211593,296.91265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.7991154193878174,0.4547500908374786,0.4373826086521148,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.9757285714149476,0.8265730738639832,0.5797116756439209,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.757289707660675,0.3865466713905334,0.3731018006801605,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.5937160849571228,0.1821564733982086,0.856210470199585,285.03643798828125,284.95001220703125,298.01202392578125,294.619873046875,297.300537109375,297.0140075683594,285.0323486328125,1.0,0.627610981464386,0.3900730907917022,0.3900730907917022,1.0,1.0,-2.9911599159240723,0.854593813419342,2.136566162109375,0.1770249009132385,0.9955325722694396,0.9955325722694396,0.0,255.67950439453125,109.0,54400.3359375,0.0,2828.578369140625,1.0,279.9425354003906,283.42755126953125,297.59490966796875,301.0828552246094,293.1499938964844,293.1499938964844,279.6499938964844,31641.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402246832847595,1.0,0.0,0.0,3.736354112625122,3.7363781929016113,9.31513909563364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.6103515625,0.0,1597.9989013671875,1895.4371337890625,0.0,2843.814453125,0.9213438630104064,1.0,0.0,3.0,1.0,0.0
17777100,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.670406699180603,0.2627685964107513,0.243752971291542,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8004465699195862,0.4529043436050415,0.4357950985431671,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9777607321739196,0.8246704339981079,0.5787205696105957,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.758631706237793,0.3852103352546692,0.3719543814659118,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.5944528579711914,0.1811686903238296,0.8517459630966187,284.8701477050781,284.95001220703125,297.9772644042969,294.6019897460937,297.28924560546875,297.0122985839844,284.8629150390625,1.0,0.6242451071739197,0.3902584910392761,0.3902584910392761,1.0,1.0,-2.980088472366333,0.8512394428253174,2.128849029541016,0.1762300282716751,0.8871300220489502,0.8871300220489502,0.0,251.9257049560547,109.0,55251.890625,0.0,2787.74072265625,1.0,279.6954345703125,283.2474365234375,297.64239501953125,301.29693603515625,293.1499938964844,293.1499938964844,279.6499938964844,36020.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478289842605591,1.0,0.0,0.0,3.729972124099731,3.729996919631958,9.283343729293848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.6787109375,0.0,1624.1343994140625,1895.4371337890625,0.0,2914.94091796875,0.9209636449813844,1.0,0.0,3.0,1.0,0.0
17777160,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6706721782684326,0.2612783312797546,0.2423699051141739,296.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8010449409484863,0.450797826051712,0.4337785840034485,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.978945255279541,0.8223283290863037,0.5770946741104126,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7593084573745728,0.3836341500282287,0.3704323172569275,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.5945610404014587,0.1800236403942108,0.8463640213012695,284.8700866699219,284.95001220703125,297.9424133300781,294.5838623046875,297.2769470214844,297.0091857910156,284.8724365234375,1.0,0.6208024024963379,0.3904565870761871,0.3904565870761871,1.0,1.0,-2.965752363204956,0.8467806577682495,2.118971824645996,0.1750211417675018,0.8577372431755066,0.8577372431755066,0.0,248.73985290527344,97.0,54704.40625,0.0,2743.738037109375,1.0,279.6568603515625,283.2616271972656,297.6134338378906,301.2065124511719,293.1499938964844,293.1499938964844,279.95001220703125,39428.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505884408950806,1.0,0.0,0.0,3.623510837554932,3.62353515625,8.760974878896377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.35302734375,0.0,1529.363525390625,1895.4371337890625,0.0,2940.78271484375,0.9016382098197936,1.0,0.0,3.0,1.0,0.0
17777220,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6724638342857361,0.2592674493789673,0.2400972992181778,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8035013675689697,0.4476335048675537,0.4302923679351806,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9827075600624084,0.8197821378707886,0.5747856497764587,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7618004083633423,0.3813693225383758,0.3678255379199981,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.5956848859786987,0.1781562119722366,0.8362499475479126,284.9781494140625,284.95001220703125,297.8725891113281,294.54693603515625,297.2559509277344,297.00799560546875,284.9766540527344,1.0,0.6137515306472778,0.3908527493476867,0.3908527493476867,1.0,1.0,-2.940755844116211,0.8391357660293579,2.1016201972961426,0.1728598624467849,0.9364900588989258,0.9364900588989258,0.0,241.3616485595703,85.0,53490.72265625,0.0,2658.759033203125,1.0,279.9421081542969,283.3925170898437,297.5205078125,300.9696960449219,293.1499938964844,293.1499938964844,279.6499938964844,34253.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841346800327301,1.0,0.0,0.0,3.706155776977539,3.706180095672608,9.165172514258302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.974609375,0.0,1583.2764892578125,1895.4371337890625,0.0,2854.30078125,0.9165419936180116,1.0,0.0,3.0,1.0,0.0
17777280,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6724638342857361,0.2592674493789673,0.2400972992181778,296.9029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8035013675689697,0.4476335048675537,0.4302923679351806,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9827075600624084,0.8197821378707886,0.5747856497764587,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7618004083633423,0.3813693225383758,0.3678255379199981,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.5956848859786987,0.1781562119722366,0.8362499475479126,284.9781494140625,284.95001220703125,297.8725891113281,294.54693603515625,297.2559509277344,297.00799560546875,284.9766540527344,1.0,0.6137515306472778,0.3908527493476867,0.3908527493476867,1.0,1.0,-2.940755844116211,0.8391357660293579,2.1016201972961426,0.1728598624467849,0.9364900588989258,0.9364900588989258,0.0,241.3616485595703,85.0,53490.72265625,0.0,2658.759033203125,1.0,279.9421081542969,283.3925170898437,297.5205078125,300.9696960449219,293.1499938964844,293.1499938964844,279.6499938964844,34253.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841346800327301,1.0,0.0,0.0,3.706155776977539,3.706180095672608,9.165172514258302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.974609375,0.0,1583.2764892578125,1895.4371337890625,0.0,2854.30078125,0.9165419936180116,1.0,0.0,3.0,1.0,0.0
17777340,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6742563843727112,0.2566727995872497,0.2377019375562667,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8059938549995422,0.4438010454177856,0.4266431927680969,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9863110184669496,0.8157145380973816,0.5720981955528259,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7643488645553589,0.3785250782966614,0.3650777339935303,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5968455672264099,0.1760162413120269,0.8259334564208984,284.880859375,284.95001220703125,297.8026733398437,294.5092468261719,297.2335510253906,297.0049133300781,284.8830871582031,1.0,0.6064903736114502,0.3912489414215088,0.3912489414215088,1.0,1.0,-2.9145631790161133,0.8310394883155823,2.0835235118865967,0.1706805527210235,0.8290473222732544,0.8290473222732544,0.0,233.96551513671875,73.0,53366.7421875,0.0,2572.72509765625,1.0,279.6575927734375,283.2937927246094,297.522216796875,301.032470703125,293.1499938964844,293.1499938964844,279.95001220703125,40825.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479714393615723,1.0,0.0,0.0,3.5050084590911865,3.5050320625305176,8.197312126867473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.5283203125,0.0,1412.43310546875,1895.4371337890625,0.0,2916.2744140625,0.8773187398910522,1.0,0.0,3.0,1.0,0.0
17777400,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.6742563843727112,0.2566727995872497,0.2377019375562667,296.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8059938549995422,0.4438010454177856,0.4266431927680969,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9863110184669496,0.8157145380973816,0.5720981955528259,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7643488645553589,0.3785250782966614,0.3650777339935303,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.5968455672264099,0.1760162413120269,0.8259334564208984,284.880859375,284.95001220703125,297.8026733398437,294.5092468261719,297.2335510253906,297.0049133300781,284.8830871582031,1.0,0.6064903736114502,0.3912489414215088,0.3912489414215088,1.0,1.0,-2.9145631790161133,0.8310394883155823,2.0835235118865967,0.1706805527210235,0.8290473222732544,0.8290473222732544,0.0,233.96551513671875,73.0,53366.7421875,0.0,2572.72509765625,1.0,279.6575927734375,283.2937927246094,297.522216796875,301.032470703125,293.1499938964844,293.1499938964844,279.95001220703125,40825.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479714393615723,1.0,0.0,0.0,3.5050084590911865,3.5050320625305176,8.197312126867473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.5283203125,0.0,1412.43310546875,1895.4371337890625,0.0,2916.2744140625,0.8773187398910522,1.0,0.0,3.0,1.0,0.0
17777460,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6770176291465759,0.2548260986804962,0.2355957627296447,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8094117045402527,0.4407808482646942,0.4233132898807525,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9907728433609008,0.8132503628730774,0.5699192881584167,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7678240537643433,0.3763679265975952,0.3625834286212921,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.598721981048584,0.1742138713598251,0.8160178661346436,284.97967529296875,284.95001220703125,297.7328186035156,294.4709777832031,297.2134704589844,297.0047607421875,284.9784240722656,1.0,0.5990254878997803,0.3918405175209045,0.3918405175209045,1.0,1.0,-2.8904874324798584,0.8241505026817322,2.066336870193481,0.1690690666437149,0.9047059416770936,0.9047059416770936,0.0,225.88087463378903,61.0,52214.8359375,0.0,2488.505859375,1.0,279.9411926269531,283.41510009765625,297.435302734375,300.8024597167969,293.1499938964844,293.1499938964844,279.6499938964844,34446.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368370532989502,1.0,0.0,0.0,3.592740535736084,3.592763662338257,8.612812507635681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.935546875,0.0,1458.9549560546875,1895.4371337890625,0.0,2812.178466796875,0.8912330269813538,1.0,0.0,3.0,1.0,0.0
17777520,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.6770176291465759,0.2548260986804962,0.2355957627296447,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8094117045402527,0.4407808482646942,0.4233132898807525,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9907728433609008,0.8132503628730774,0.5699192881584167,296.97283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.979736328125,0.7678240537643433,0.3763679265975952,0.3625834286212921,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.598721981048584,0.1742138713598251,0.8160178661346436,284.97967529296875,284.95001220703125,297.7328186035156,294.4709777832031,297.2134704589844,297.0047607421875,284.9784240722656,1.0,0.5990254878997803,0.3918405175209045,0.3918405175209045,1.0,1.0,-2.8904874324798584,0.8241505026817322,2.066336870193481,0.1690690666437149,0.9047059416770936,0.9047059416770936,0.0,225.88087463378903,61.0,52214.8359375,0.0,2488.505859375,1.0,279.9411926269531,283.41510009765625,297.435302734375,300.8024597167969,293.1499938964844,293.1499938964844,279.6499938964844,34446.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368370532989502,1.0,0.0,0.0,3.592740535736084,3.592763662338257,8.612812507635681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.935546875,0.0,1458.9549560546875,1895.4371337890625,0.0,2812.178466796875,0.8912330269813538,1.0,0.0,3.0,1.0,0.0
17777580,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.679589569568634,0.2523418962955475,0.2332711219787597,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.812613308429718,0.437039166688919,0.4197174608707428,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.994800627231598,0.8091235756874084,0.5671656727790833,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7712012529373169,0.3735807836055755,0.3598616421222687,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6005125045776367,0.1721298098564148,0.8058212995529175,284.8956298828125,284.95001220703125,297.6631774902344,294.4322509765625,297.1923217773437,297.00311279296875,284.8962707519531,1.0,0.5913733839988708,0.3924321234226227,0.3924321234226227,1.0,1.0,-2.8645405769348145,0.8165831565856934,2.047957420349121,0.1673456579446792,0.8127270340919495,0.8127270340919495,0.0,217.97901916503903,49.0,52061.05859375,0.0,2403.08740234375,1.0,279.6591186523437,283.3276672363281,297.441162109375,300.86737060546875,293.1499938964844,293.1499938964844,279.95001220703125,40373.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427692651748657,1.0,0.0,0.0,3.3914995193481445,3.39152193069458,7.674972266613622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.09814453125,0.0,1294.544921875,1895.4371337890625,0.0,2867.59912109375,0.8521141409873962,1.0,0.0,3.0,1.0,0.0
17777640,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.679589569568634,0.2523418962955475,0.2332711219787597,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.812613308429718,0.437039166688919,0.4197174608707428,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.994800627231598,0.8091235756874084,0.5671656727790833,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7712012529373169,0.3735807836055755,0.3598616421222687,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6005125045776367,0.1721298098564148,0.8058212995529175,284.8956298828125,284.95001220703125,297.6631774902344,294.4322509765625,297.1923217773437,297.00311279296875,284.8962707519531,1.0,0.5913733839988708,0.3924321234226227,0.3924321234226227,1.0,1.0,-2.8645405769348145,0.8165831565856934,2.047957420349121,0.1673456579446792,0.8127270340919495,0.8127270340919495,0.0,217.97901916503903,49.0,52061.05859375,0.0,2403.08740234375,1.0,279.6591186523437,283.3276672363281,297.441162109375,300.86737060546875,293.1499938964844,293.1499938964844,279.95001220703125,40373.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427692651748657,1.0,0.0,0.0,3.3914995193481445,3.39152193069458,7.674972266613622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.09814453125,0.0,1294.544921875,1895.4371337890625,0.0,2867.59912109375,0.8521141409873962,1.0,0.0,3.0,1.0,0.0
17777700,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6810153126716614,0.2513727247714996,0.2321218699216842,296.8930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8143320679664612,0.4354642331600189,0.4179273545742035,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.996878445148468,0.8076573014259338,0.5658095479011536,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7730299830436707,0.3724236190319061,0.3584913611412048,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6014829277992249,0.1711952984333038,0.8006258606910706,285.00164794921875,284.95001220703125,297.62847900390625,294.4127502441406,297.1822204589844,297.0028686523437,285.003173828125,1.0,0.5874712467193604,0.3927279114723205,0.3927279114723205,1.0,1.0,-2.8514821529388428,0.8127630949020386,2.0387191772460938,0.1663768887519836,0.882196843624115,0.882196843624115,0.0,213.9574279785156,49.0,51120.5546875,0.0,2360.404296875,1.0,279.8951721191406,283.4515991210937,297.36572265625,300.6280517578125,293.1499938964844,293.1499938964844,279.95001220703125,34926.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835058331489563,1.0,0.0,0.0,3.430164337158203,3.4301860332489014,7.850966881051136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.97998046875,0.0,1294.5179443359375,1895.4371337890625,0.0,2795.582275390625,0.8576098680496216,1.0,0.0,3.0,1.0,0.0
17777760,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6829836964607239,0.2504861950874328,0.2311835289001464,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8165311217308044,0.4339793026447296,0.4163821935653686,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.8062820434570312,0.5643640756607056,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7753617167472839,0.3713401556015014,0.3573233485221863,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6028779745101929,0.1703239828348159,0.7959451675415039,284.97967529296875,284.95001220703125,297.5939025878906,294.39324951171875,297.172607421875,297.0032653808594,284.9775695800781,1.0,0.5835325717926025,0.3930575847625732,0.3930575847625732,1.0,1.0,-2.8397223949432373,0.809465229511261,2.030257225036621,0.165711760520935,0.8817427754402161,0.8817427754402161,0.0,209.64773559570312,37.0,50979.953125,0.0,2318.934326171875,1.0,279.94073486328125,283.434814453125,297.3560791015625,300.6455078125,293.1499938964844,293.1499938964844,280.25,34197.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315553069114685,1.0,0.0,0.0,3.4884135723114014,3.488435745239258,8.119872632050829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.90771484375,0.0,1347.8292236328125,1895.4371337890625,0.0,2762.9287109375,0.8674854636192322,1.0,0.0,3.0,1.0,0.0
17777820,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6861019730567932,0.2487580776214599,0.2294002920389175,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8199756741523743,0.4310762286186218,0.4134032130241394,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.8045217394828796,0.55484539270401,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7791187763214111,0.3692134916782379,0.3550770282745361,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6049575209617615,0.168643370270729,0.7871634364128113,285.02734375,284.95001220703125,297.5251159667969,294.3541259765625,297.1535949707031,297.0043029785156,285.0231018066406,1.0,0.5754766464233398,0.3937169313430786,0.3937169313430786,1.0,1.0,-2.809340000152588,0.8004425168037415,2.008897304534912,0.1635012328624725,0.9702297449111938,0.9702297449111938,0.0,202.1995391845703,25.0,50037.43359375,0.0,2230.837646484375,1.0,280.2409362792969,283.5082092285156,297.3246459960937,300.5431213378906,293.1499938964844,293.1499938964844,279.95001220703125,31572.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229231834411621,1.0,0.0,0.0,3.665719747543335,3.665743112564087,8.966270002019883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.466796875,0.0,1517.4571533203125,1895.4371337890625,0.0,2682.671875,0.9054266214370728,1.0,0.0,3.0,1.0,0.0
17777880,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.6861019730567932,0.2487580776214599,0.2294002920389175,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8199756741523743,0.4310762286186218,0.4134032130241394,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.8045217394828796,0.55484539270401,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.7791187763214111,0.3692134916782379,0.3550770282745361,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.6049575209617615,0.168643370270729,0.7871634364128113,285.02734375,284.95001220703125,297.5251159667969,294.3541259765625,297.1535949707031,297.0043029785156,285.0231018066406,1.0,0.5754766464233398,0.3937169313430786,0.3937169313430786,1.0,1.0,-2.809340000152588,0.8004425168037415,2.008897304534912,0.1635012328624725,0.9702297449111938,0.9702297449111938,0.0,202.1995391845703,25.0,50037.43359375,0.0,2230.837646484375,1.0,280.2409362792969,283.5082092285156,297.3246459960937,300.5431213378906,293.1499938964844,293.1499938964844,279.95001220703125,31572.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229231834411621,1.0,0.0,0.0,3.665719747543335,3.665743112564087,8.966270002019883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.466796875,0.0,1517.4571533203125,1895.4371337890625,0.0,2682.671875,0.9054266214370728,1.0,0.0,3.0,1.0,0.0
17777940,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6880026459693909,0.2459741830825805,0.2269550412893295,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.822381854057312,0.4269954562187195,0.4096548855304718,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.8018593788146973,0.5446863174438477,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.781823456287384,0.3660238087177276,0.3521363139152527,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6061681509017944,0.1664551198482513,0.7770298719406128,284.8682556152344,284.95001220703125,297.4569702148437,294.3150634765625,297.1322021484375,297.0018310546875,284.8708801269531,1.0,0.5671665072441101,0.394376277923584,0.394376277923584,1.0,1.0,-2.773960590362549,0.7896154522895813,1.9843450784683228,0.1606000512838363,0.8321558237075806,0.8321558237075806,0.0,195.43267822265625,25.0,50011.3828125,0.0,2139.415771484375,1.0,279.95751953125,283.35546875,297.3410339355469,300.6436767578125,293.1499938964844,293.1499938964844,280.25,40276.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328400254249573,1.0,0.0,0.0,3.5137758255004883,3.51379919052124,8.238371833613201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.4462890625,0.0,1417.6314697265625,1895.4371337890625,0.0,2774.899169921875,0.8782716989517212,1.0,0.0,3.0,1.0,0.0
17778000,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6880026459693909,0.2459741830825805,0.2269550412893295,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.822381854057312,0.4269954562187195,0.4096548855304718,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.8018593788146973,0.5446863174438477,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.781823456287384,0.3660238087177276,0.3521363139152527,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.6061681509017944,0.1664551198482513,0.7770298719406128,284.8682556152344,284.95001220703125,297.4569702148437,294.3150634765625,297.1322021484375,297.0018310546875,284.8708801269531,1.0,0.5671665072441101,0.394376277923584,0.394376277923584,1.0,1.0,-2.773960590362549,0.7896154522895813,1.9843450784683228,0.1606000512838363,0.8321558237075806,0.8321558237075806,0.0,195.43267822265625,25.0,50011.3828125,0.0,2139.415771484375,1.0,279.95751953125,283.35546875,297.3410339355469,300.6436767578125,293.1499938964844,293.1499938964844,280.25,40276.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328400254249573,1.0,0.0,0.0,3.5137758255004883,3.51379919052124,8.238371833613201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.4462890625,0.0,1417.6314697265625,1895.4371337890625,0.0,2774.899169921875,0.8782716989517212,1.0,0.0,3.0,1.0,0.0
17778060,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.690032958984375,0.2439150661230087,0.2246992737054824,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8248368501663208,0.4237115979194641,0.4061127305030823,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9990000128746032,0.8013496994972229,0.5348321795463562,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7845624685287476,0.3634738326072693,0.3493215143680572,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6073132753372192,0.1645486205816269,0.7669830322265625,284.9706726074219,284.95001220703125,297.3896179199219,294.2762145996094,297.1122131347656,297.00079345703125,284.9682312011719,1.0,0.5591663718223572,0.3952515125274658,0.3952515125274658,1.0,1.0,-2.739687919616699,0.779647707939148,1.9600403308868408,0.1581657081842422,0.9037382006645204,0.9037382006645204,0.0,188.97653198242188,25.0,48716.3828125,0.0,2053.229736328125,1.0,280.2419738769531,283.4800720214844,297.2396545410156,300.3944702148437,293.1499938964844,293.1499938964844,279.95001220703125,34386.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214803338050842,1.0,0.0,0.0,3.597383737564087,3.59740686416626,8.635088875053043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.03125,0.0,1463.5147705078125,1895.4371337890625,0.0,2669.289306640625,0.8918841481208801,1.0,0.0,3.0,1.0,0.0
17778120,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.690032958984375,0.2439150661230087,0.2246992737054824,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8248368501663208,0.4237115979194641,0.4061127305030823,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9990000128746032,0.8013496994972229,0.5348321795463562,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7845624685287476,0.3634738326072693,0.3493215143680572,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.6073132753372192,0.1645486205816269,0.7669830322265625,284.9706726074219,284.95001220703125,297.3896179199219,294.2762145996094,297.1122131347656,297.00079345703125,284.9682312011719,1.0,0.5591663718223572,0.3952515125274658,0.3952515125274658,1.0,1.0,-2.739687919616699,0.779647707939148,1.9600403308868408,0.1581657081842422,0.9037382006645204,0.9037382006645204,0.0,188.97653198242188,25.0,48716.3828125,0.0,2053.229736328125,1.0,280.2419738769531,283.4800720214844,297.2396545410156,300.3944702148437,293.1499938964844,293.1499938964844,279.95001220703125,34386.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214803338050842,1.0,0.0,0.0,3.597383737564087,3.59740686416626,8.635088875053043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.03125,0.0,1463.5147705078125,1895.4371337890625,0.0,2669.289306640625,0.8918841481208801,1.0,0.0,3.0,1.0,0.0
17778180,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6916781067848206,0.2413291186094284,0.2223488390445709,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8269335031509399,0.4198455810546875,0.402462363243103,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.8000798225402832,0.5257123112678528,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7869241833686829,0.3603931665420532,0.3463922142982483,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.608187198638916,0.1624214649200439,0.7569365501403809,284.8854675292969,284.95001220703125,297.3231811523437,294.2377624511719,297.0917358398437,296.99871826171875,284.8868103027344,1.0,0.5514620542526245,0.3961267471313476,0.3961267471313476,1.0,1.0,-2.705925464630127,0.7698145508766174,1.9361109733581543,0.1558332443237304,0.8026986718177795,0.8026986718177795,0.0,183.0312347412109,25.0,48354.984375,0.0,1972.05859375,1.0,279.9592590332031,283.39874267578125,297.2433166503906,300.4410705566406,293.1499938964844,293.1499938964844,280.25,41203.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826903760433197,1.0,0.0,0.0,3.3590645790100098,3.359086751937866,7.528873879891762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.52001953125,0.0,1268.769287109375,1895.4371337890625,0.0,2719.64208984375,0.8458678722381592,1.0,0.0,3.0,1.0,0.0
17778240,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.6916781067848206,0.2413291186094284,0.2223488390445709,296.8836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8269335031509399,0.4198455810546875,0.402462363243103,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.8000798225402832,0.5257123112678528,296.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7869241833686829,0.3603931665420532,0.3463922142982483,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.608187198638916,0.1624214649200439,0.7569365501403809,284.8854675292969,284.95001220703125,297.3231811523437,294.2377624511719,297.0917358398437,296.99871826171875,284.8868103027344,1.0,0.5514620542526245,0.3961267471313476,0.3961267471313476,1.0,1.0,-2.705925464630127,0.7698145508766174,1.9361109733581543,0.1558332443237304,0.8026986718177795,0.8026986718177795,0.0,183.0312347412109,25.0,48354.984375,0.0,1972.05859375,1.0,279.9592590332031,283.39874267578125,297.2433166503906,300.4410705566406,293.1499938964844,293.1499938964844,280.25,41203.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826903760433197,1.0,0.0,0.0,3.3590645790100098,3.359086751937866,7.528873879891762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.52001953125,0.0,1268.769287109375,1895.4371337890625,0.0,2719.64208984375,0.8458678722381592,1.0,0.0,3.0,1.0,0.0
17778300,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6924907565116882,0.2403265535831451,0.2212157100439071,296.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8279567956924438,0.4182381927967071,0.4006859362125397,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.800126850605011,0.5213118195533752,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7880715131759644,0.3591214120388031,0.3449559211730957,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.6085717082023621,0.1614761799573898,0.7519300580024719,284.9942321777344,284.95001220703125,297.29034423828125,294.2187194824219,297.0824890136719,296.9989013671875,284.9965209960937,1.0,0.5477115511894226,0.3965643346309662,0.3965643346309662,1.0,1.0,-2.6893961429595947,0.7650052309036255,1.9243910312652588,0.1546521037817001,0.8708201050758362,0.8708201050758362,0.0,180.18673706054688,25.0,47371.77734375,0.0,1933.2637939453125,1.0,280.1942138671875,283.5255432128906,297.16357421875,300.1966552734375,293.1499938964844,293.1499938964844,280.25,35373.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181449174880981,1.0,0.0,0.0,3.392302989959717,3.392324447631836,7.678609108552337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.27734375,0.0,1260.5679931640625,1895.4371337890625,0.0,2638.391845703125,0.8497353196144104,1.0,0.0,3.0,1.0,0.0
17778360,296.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.6937025189399719,0.2394101619720459,0.2203040719032287,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.829310417175293,0.4167333841323852,0.3991740942001343,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.9990000128746032,0.800452709197998,0.5166205763816833,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.7895665764808655,0.357939749956131,0.3437462151050567,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.6092432737350464,0.1605938374996185,0.7474742531776428,284.9737854003906,284.95001220703125,297.2578125,294.1998291015625,297.07421875,297.00030517578125,284.9717102050781,1.0,0.5440342426300049,0.3971013128757477,0.3971013128757477,1.0,1.0,-2.674037456512451,0.7608187198638916,1.91321861743927,0.1538479924201965,0.869391918182373,0.869391918182373,0.0,177.2593536376953,25.0,47155.53515625,0.0,1896.2886962890625,1.0,280.2401123046875,283.5097351074219,297.1533508300781,300.2072448730469,293.1499938964844,293.1499938964844,280.54998779296875,34516.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813601016998291,1.0,0.0,0.0,3.44777512550354,3.4477968215942383,7.931789127724187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.35498046875,0.0,1309.119384765625,1895.4371337890625,0.0,2596.3935546875,0.8587047457695007,1.0,0.0,3.0,1.0,0.0
17778420,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6961554884910583,0.2376466244459152,0.2185422331094741,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8320456147193909,0.4138323068618774,0.3962468802928924,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.8016449213027954,0.5074290037155151,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7925888299942017,0.3556669950485229,0.341410219669342,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6106430292129517,0.1589013040065765,0.7389450073242188,285.0289611816406,284.95001220703125,297.19366455078125,294.1626281738281,297.059814453125,297.0057067871094,285.024658203125,1.0,0.5368831753730774,0.3981752395629883,0.3981752395629883,1.0,1.0,-2.6443004608154297,0.7527816295623779,1.8915187120437624,0.1523670703172683,0.9610447883605956,0.9610447883605956,0.0,171.60816955566406,25.0,46205.80859375,0.0,1825.8270263671875,1.0,280.5405578613281,283.58795166015625,297.1238098144531,300.1025390625,293.1499938964844,293.1499938964844,280.25,31437.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028754591941833,1.0,0.0,0.0,3.6293671131134033,3.629390239715576,8.789316439106187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.53515625,0.0,1476.39013671875,1895.4371337890625,0.0,2497.744140625,0.8971438407897949,1.0,0.0,3.0,1.0,0.0
17778480,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.6961554884910583,0.2376466244459152,0.2185422331094741,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8320456147193909,0.4138323068618774,0.3962468802928924,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9990000128746032,0.8016449213027954,0.5074290037155151,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7925888299942017,0.3556669950485229,0.341410219669342,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.6106430292129517,0.1589013040065765,0.7389450073242188,285.0289611816406,284.95001220703125,297.19366455078125,294.1626281738281,297.059814453125,297.0057067871094,285.024658203125,1.0,0.5368831753730774,0.3981752395629883,0.3981752395629883,1.0,1.0,-2.6443004608154297,0.7527816295623779,1.8915187120437624,0.1523670703172683,0.9610447883605956,0.9610447883605956,0.0,171.60816955566406,25.0,46205.80859375,0.0,1825.8270263671875,1.0,280.5405578613281,283.58795166015625,297.1238098144531,300.1025390625,293.1499938964844,293.1499938964844,280.25,31437.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028754591941833,1.0,0.0,0.0,3.6293671131134033,3.629390239715576,8.789316439106187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.53515625,0.0,1476.39013671875,1895.4371337890625,0.0,2497.744140625,0.8971438407897949,1.0,0.0,3.0,1.0,0.0
