time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6971836090087891,0.2348874062299728,0.2161740362644195,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8335594534873962,0.4098079800605774,0.3926135003566742,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9990000128746032,0.8008673787117004,0.499850183725357,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7943168878555298,0.3523963689804077,0.3384515345096588,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6109987497329712,0.1567091941833496,0.7291107773780823,284.8692321777344,284.95001220703125,297.1308898925781,294.12628173828125,297.04034423828125,297.0036315917969,284.8724670410156,1.0,0.5299726128578186,0.3992491960525512,0.3992491960525512,1.0,1.0,-2.6126134395599365,0.7439892888069153,1.8686240911483765,0.1506223231554031,0.8240249156951904,0.8240249156951904,0.0,166.7761993408203,28.0,46225.57421875,0.0,1757.5594482421875,1.0,280.2577819824219,283.43603515625,297.15234375,300.21612548828125,293.1499938964844,293.1499938964844,280.54998779296875,40476.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130179047584534,1.0,0.0,0.0,3.47156310081482,3.471586227416992,8.041617434173531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.7705078125,0.0,1375.4222412109375,1895.4371337890625,0.0,2591.012451171875,0.8691450357437134,1.0,0.0,3.0,1.0,0.0
17778600,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.6971836090087891,0.2348874062299728,0.2161740362644195,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8335594534873962,0.4098079800605774,0.3926135003566742,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9990000128746032,0.8008673787117004,0.499850183725357,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7943168878555298,0.3523963689804077,0.3384515345096588,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6109987497329712,0.1567091941833496,0.7291107773780823,284.8692321777344,284.95001220703125,297.1308898925781,294.12628173828125,297.04034423828125,297.0036315917969,284.8724670410156,1.0,0.5299726128578186,0.3992491960525512,0.3992491960525512,1.0,1.0,-2.6126134395599365,0.7439892888069153,1.8686240911483765,0.1506223231554031,0.8240249156951904,0.8240249156951904,0.0,166.7761993408203,28.0,46225.57421875,0.0,1757.5594482421875,1.0,280.2577819824219,283.43603515625,297.15234375,300.21612548828125,293.1499938964844,293.1499938964844,280.54998779296875,40476.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130179047584534,1.0,0.0,0.0,3.47156310081482,3.471586227416992,8.041617434173531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.7705078125,0.0,1375.4222412109375,1895.4371337890625,0.0,2591.012451171875,0.8691450357437134,1.0,0.0,3.0,1.0,0.0
17778660,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.698161780834198,0.2328090816736221,0.2139817923307418,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8349362015724182,0.4065202474594116,0.3891535699367523,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9990000128746032,0.8013413548469543,0.4928314387798309,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7958841323852539,0.3497485816478729,0.3356207907199859,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6111016273498535,0.1547425091266632,0.7192163467407227,284.9761962890625,284.95001220703125,297.0696105957031,294.0909729003906,297.0252380371094,297.0069274902344,284.97430419921875,1.0,0.5234193205833435,0.4003566205501556,0.4003566205501556,1.0,1.0,-2.582093954086304,0.7356401681900024,1.846453666687012,0.1489610821008682,0.9010308384895324,0.9010308384895324,0.0,162.31939697265625,31.0,45060.671875,0.0,1694.0279541015625,1.0,280.5409240722656,283.5616760253906,297.0525207519531,299.9781494140625,293.1499938964844,293.1499938964844,280.25,34147.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010775446891785,1.0,0.0,0.0,3.566170215606689,3.566193103790283,8.485890248266514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.9873046875,0.0,1428.346435546875,1895.4371337890625,0.0,2481.281005859375,0.8849601745605469,1.0,0.0,3.0,1.0,0.0
17778720,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.698161780834198,0.2328090816736221,0.2139817923307418,296.8842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8349362015724182,0.4065202474594116,0.3891535699367523,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.9990000128746032,0.8013413548469543,0.4928314387798309,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.7958841323852539,0.3497485816478729,0.3356207907199859,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.6111016273498535,0.1547425091266632,0.7192163467407227,284.9761962890625,284.95001220703125,297.0696105957031,294.0909729003906,297.0252380371094,297.0069274902344,284.97430419921875,1.0,0.5234193205833435,0.4003566205501556,0.4003566205501556,1.0,1.0,-2.582093954086304,0.7356401681900024,1.846453666687012,0.1489610821008682,0.9010308384895324,0.9010308384895324,0.0,162.31939697265625,31.0,45060.671875,0.0,1694.0279541015625,1.0,280.5409240722656,283.5616760253906,297.0525207519531,299.9781494140625,293.1499938964844,293.1499938964844,280.25,34147.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010775446891785,1.0,0.0,0.0,3.566170215606689,3.566193103790283,8.485890248266514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.9873046875,0.0,1428.346435546875,1895.4371337890625,0.0,2481.281005859375,0.8849601745605469,1.0,0.0,3.0,1.0,0.0
17778780,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6985637545585632,0.2301927804946899,0.2116730511188507,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8357625007629395,0.4026199281215668,0.3855494856834411,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.8005926609039307,0.4867239892482757,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7968734502792358,0.3465582430362701,0.3326634466648102,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6107469797134399,0.1525306552648544,0.709135115146637,284.88525390625,284.95001220703125,297.00994873046875,294.0568542480469,297.0065612792969,297.00469970703125,284.8874816894531,1.0,0.5172103047370911,0.40146404504776,0.40146404504776,1.0,1.0,-2.55198621749878,0.7273815870285034,1.8246045112609863,0.14736969769001,0.7979235053062439,0.7979235053062439,0.0,158.37461853027344,34.0,44815.13671875,0.0,1634.582275390625,1.0,280.25946044921875,283.4760131835937,297.06512451171875,300.0401916503906,293.1499938964844,293.1499938964844,280.54998779296875,41360.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071819543838501,1.0,0.0,0.0,3.328155755996704,3.328177690505981,7.390955261143972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.4404296875,0.0,1240.2828369140625,1895.4371337890625,0.0,2537.2666015625,0.8393579721450806,1.0,0.0,3.0,1.0,0.0
17778840,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.6985637545585632,0.2301927804946899,0.2116730511188507,296.8789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8357625007629395,0.4026199281215668,0.3855494856834411,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9990000128746032,0.8005926609039307,0.4867239892482757,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7968734502792358,0.3465582430362701,0.3326634466648102,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6107469797134399,0.1525306552648544,0.709135115146637,284.88525390625,284.95001220703125,297.00994873046875,294.0568542480469,297.0065612792969,297.00469970703125,284.8874816894531,1.0,0.5172103047370911,0.40146404504776,0.40146404504776,1.0,1.0,-2.55198621749878,0.7273815870285034,1.8246045112609863,0.14736969769001,0.7979235053062439,0.7979235053062439,0.0,158.37461853027344,34.0,44815.13671875,0.0,1634.582275390625,1.0,280.25946044921875,283.4760131835937,297.06512451171875,300.0401916503906,293.1499938964844,293.1499938964844,280.54998779296875,41360.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071819543838501,1.0,0.0,0.0,3.328155755996704,3.328177690505981,7.390955261143972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.4404296875,0.0,1240.2828369140625,1895.4371337890625,0.0,2537.2666015625,0.8393579721450806,1.0,0.0,3.0,1.0,0.0
17778900,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.6986870169639587,0.2291580736637115,0.210548996925354,296.879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.836077868938446,0.4009711742401123,0.3837741613388061,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.8006728887557983,0.4838986396789551,296.9404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.7972584962844849,0.3452149927616119,0.3311983644962311,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6104583740234375,0.1515319496393203,0.7040758728981018,284.9967041015625,284.95001220703125,296.9808044433594,294.0403137207031,296.9992980957031,297.00616455078125,285.00018310546875,1.0,0.5142255425453186,0.4020177721977234,0.4020177721977234,1.0,1.0,-2.537266492843628,0.7233554720878601,1.813910961151123,0.146563783288002,0.8680242300033569,0.8680242300033569,0.0,156.5382843017578,34.0,43911.58203125,0.0,1606.3580322265625,1.0,280.49346923828125,283.6040954589844,296.9843444824219,299.8023681640625,293.1499938964844,293.1499938964844,280.54998779296875,35271.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981740236282349,1.0,0.0,0.0,3.366130828857422,3.366152048110962,7.560582844234887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.57568359375,0.0,1234.658447265625,1895.4371337890625,0.0,2454.74267578125,0.8439468145370483,1.0,0.0,3.0,1.0,0.0
17778960,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.699203610420227,0.2282136082649231,0.2096429169178009,296.8813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8367173671722412,0.3994304835796356,0.3822599649429321,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.9990000128746032,0.8009368777275085,0.4808133542537689,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.797982394695282,0.3439670503139496,0.3299582600593567,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6104469299316406,0.1505977064371109,0.6995497941970825,284.9797668457031,284.95001220703125,296.9521179199219,294.02410888671875,296.9932861328125,297.0092468261719,284.9773864746094,1.0,0.5113255977630615,0.4026333689689636,0.4026333689689636,1.0,1.0,-2.5237224102020264,0.7198687195777893,1.8038536310195925,0.1460492312908172,0.8707306981086731,0.8707306981086731,0.0,154.62973022460938,37.0,43760.08984375,0.0,1579.6937255859375,1.0,280.5398864746094,283.5883178710937,296.9757080078125,299.8168334960937,293.1499938964844,293.1499938964844,280.8500061035156,34115.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933568954467773,1.0,0.0,0.0,3.4321846961975098,3.432206153869629,7.860217579036544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.1025390625,0.0,1290.8150634765625,1895.4371337890625,0.0,2410.85107421875,0.8549436926841736,1.0,0.0,3.0,1.0,0.0
17779020,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7001926898956299,0.2263903170824051,0.2078931480646133,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8379417657852173,0.3964484632015228,0.3793261349201202,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.8016889691352844,0.4749025106430053,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7993756532669067,0.3415589332580566,0.3275635242462158,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6104344129562378,0.1488097161054611,0.6909096837043762,285.0424499511719,284.95001220703125,296.8962097167969,293.9928894042969,296.9828186035156,297.0170593261719,285.0379638671875,1.0,0.5057649612426758,0.4038645327091217,0.4038645327091217,1.0,1.0,-2.497734308242798,0.7132695317268372,1.784464716911316,0.1451623886823654,0.9730096459388732,0.9730096459388732,0.0,151.0055694580078,40.0,42911.5234375,0.0,1529.3837890625,1.0,280.8404846191406,283.6705017089844,296.95147705078125,299.7232666015625,293.1499938964844,293.1499938964844,280.54998779296875,30919.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819704413414001,1.0,0.0,0.0,3.6300649642944336,3.6300878524780273,8.79269691722584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.88525390625,0.0,1473.294189453125,1895.4371337890625,0.0,2307.849853515625,0.8969712257385254,1.0,0.0,3.0,1.0,0.0
17779080,296.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.7001926898956299,0.2263903170824051,0.2078931480646133,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8379417657852173,0.3964484632015228,0.3793261349201202,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.9990000128746032,0.8016889691352844,0.4749025106430053,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.7993756532669067,0.3415589332580566,0.3275635242462158,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.6104344129562378,0.1488097161054611,0.6909096837043762,285.0424499511719,284.95001220703125,296.8962097167969,293.9928894042969,296.9828186035156,297.0170593261719,285.0379638671875,1.0,0.5057649612426758,0.4038645327091217,0.4038645327091217,1.0,1.0,-2.497734308242798,0.7132695317268372,1.784464716911316,0.1451623886823654,0.9730096459388732,0.9730096459388732,0.0,151.0055694580078,40.0,42911.5234375,0.0,1529.3837890625,1.0,280.8404846191406,283.6705017089844,296.95147705078125,299.7232666015625,293.1499938964844,293.1499938964844,280.54998779296875,30919.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819704413414001,1.0,0.0,0.0,3.6300649642944336,3.6300878524780273,8.79269691722584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.88525390625,0.0,1473.294189453125,1895.4371337890625,0.0,2307.849853515625,0.8969712257385254,1.0,0.0,3.0,1.0,0.0
17779140,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6996212601661682,0.2235842198133468,0.2055583149194717,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8377763032913208,0.3923335373401642,0.3756944835186004,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.8002241253852844,0.4706519842147827,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7993192076683044,0.3381609320640564,0.3245649039745331,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6092898845672607,0.1465513706207275,0.6811109185218811,284.8641052246094,284.95001220703125,296.8423767089844,293.9633483886719,296.9628601074219,297.0108947753906,284.8675842285156,1.0,0.5004950761795044,0.4050956964492798,0.4050956964492798,1.0,1.0,-2.4700872898101807,0.706017017364502,1.7640701532363892,0.1440522521734237,0.8281806707382202,0.8281806707382202,0.0,148.13858032226562,43.0,43103.9453125,0.0,1481.01171875,1.0,280.5576171875,283.50048828125,296.995361328125,299.8621826171875,293.1499938964844,293.1499938964844,280.8500061035156,40242.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934631705284119,1.0,0.0,0.0,3.495236873626709,3.495260000228882,8.15166856682481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.2333984375,0.0,1398.1055908203125,1895.4371337890625,0.0,2411.8173828125,0.8738802075386047,1.0,0.0,3.0,1.0,0.0
17779200,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.6996212601661682,0.2235842198133468,0.2055583149194717,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8377763032913208,0.3923335373401642,0.3756944835186004,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.8002241253852844,0.4706519842147827,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.7993192076683044,0.3381609320640564,0.3245649039745331,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6092898845672607,0.1465513706207275,0.6811109185218811,284.8641052246094,284.95001220703125,296.8423767089844,293.9633483886719,296.9628601074219,297.0108947753906,284.8675842285156,1.0,0.5004950761795044,0.4050956964492798,0.4050956964492798,1.0,1.0,-2.4700872898101807,0.706017017364502,1.7640701532363892,0.1440522521734237,0.8281806707382202,0.8281806707382202,0.0,148.13858032226562,43.0,43103.9453125,0.0,1481.01171875,1.0,280.5576171875,283.50048828125,296.995361328125,299.8621826171875,293.1499938964844,293.1499938964844,280.8500061035156,40242.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934631705284119,1.0,0.0,0.0,3.495236873626709,3.495260000228882,8.15166856682481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.2333984375,0.0,1398.1055908203125,1895.4371337890625,0.0,2411.8173828125,0.8738802075386047,1.0,0.0,3.0,1.0,0.0
17779260,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6989126205444336,0.2214227765798568,0.2033436298370361,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8373863101005554,0.3889089524745941,0.372157335281372,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.7997065186500549,0.4669136106967926,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7990198135375977,0.3353509902954101,0.3216353356838226,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6078128218650818,0.144499197602272,0.6711206436157227,284.9851379394531,284.95001220703125,296.790771484375,293.9356689453125,296.9486999511719,297.0118103027344,284.98223876953125,1.0,0.4954906702041626,0.4063511490821838,0.4063511490821838,1.0,1.0,-2.443159580230713,0.69903165102005,1.7441279888153076,0.1429645121097564,0.9156721830368042,0.9156721830368042,0.0,145.55377197265625,46.0,42045.234375,0.0,1435.6510009765625,1.0,280.84185791015625,283.63580322265625,296.8963623046875,299.6335144042969,293.1499938964844,293.1499938964844,280.54998779296875,33630.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813183665275574,1.0,0.0,0.0,3.5993547439575195,3.5993778705596924,8.644553872727556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.48779296875,0.0,1460.0650634765625,1895.4371337890625,0.0,2301.98486328125,0.8918409943580627,1.0,0.0,3.0,1.0,0.0
17779320,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6989126205444336,0.2214227765798568,0.2033436298370361,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8373863101005554,0.3889089524745941,0.372157335281372,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.7997065186500549,0.4669136106967926,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.7990198135375977,0.3353509902954101,0.3216353356838226,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6078128218650818,0.144499197602272,0.6711206436157227,284.9851379394531,284.95001220703125,296.790771484375,293.9356689453125,296.9486999511719,297.0118103027344,284.98223876953125,1.0,0.4954906702041626,0.4063511490821838,0.4063511490821838,1.0,1.0,-2.443159580230713,0.69903165102005,1.7441279888153076,0.1429645121097564,0.9156721830368042,0.9156721830368042,0.0,145.55377197265625,46.0,42045.234375,0.0,1435.6510009765625,1.0,280.84185791015625,283.63580322265625,296.8963623046875,299.6335144042969,293.1499938964844,293.1499938964844,280.54998779296875,33630.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813183665275574,1.0,0.0,0.0,3.5993547439575195,3.5993778705596924,8.644553872727556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.48779296875,0.0,1460.0650634765625,1895.4371337890625,0.0,2301.98486328125,0.8918409943580627,1.0,0.0,3.0,1.0,0.0
17779380,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6977270841598511,0.2187270671129226,0.2010406553745269,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.836534321308136,0.3848692178726196,0.3685073554515838,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.7978957295417786,0.4638391435146332,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7982432842254639,0.3320092558860779,0.3186131119728088,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6059495210647583,0.142213299870491,0.6610356569290161,284.875244140625,284.95001220703125,296.74151611328125,293.9100036621094,296.9298400878906,297.00537109375,284.8796081542969,1.0,0.490747720003128,0.4076066017150879,0.4076066017150879,1.0,1.0,-2.416569948196411,0.6921148896217346,1.7244549989700315,0.1419452875852584,0.7997192144393921,0.7997192144393921,0.0,143.30836486816406,49.0,41912.828125,0.0,1392.9508056640625,1.0,280.5585021972656,283.5364074707031,296.9233093261719,299.717041015625,293.1499938964844,293.1499938964844,280.8500061035156,41930.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885651588439941,1.0,0.0,0.0,3.3590333461761475,3.359055519104004,7.528733476647176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.4365234375,0.0,1273.73974609375,1895.4371337890625,0.0,2367.37158203125,0.8463008403778076,1.0,0.0,3.0,1.0,0.0
17779440,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6977270841598511,0.2187270671129226,0.2010406553745269,296.87225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.836534321308136,0.3848692178726196,0.3685073554515838,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.7978957295417786,0.4638391435146332,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7982432842254639,0.3320092558860779,0.3186131119728088,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6059495210647583,0.142213299870491,0.6610356569290161,284.875244140625,284.95001220703125,296.74151611328125,293.9100036621094,296.9298400878906,297.00537109375,284.8796081542969,1.0,0.490747720003128,0.4076066017150879,0.4076066017150879,1.0,1.0,-2.416569948196411,0.6921148896217346,1.7244549989700315,0.1419452875852584,0.7997192144393921,0.7997192144393921,0.0,143.30836486816406,49.0,41912.828125,0.0,1392.9508056640625,1.0,280.5585021972656,283.5364074707031,296.9233093261719,299.717041015625,293.1499938964844,293.1499938964844,280.8500061035156,41930.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885651588439941,1.0,0.0,0.0,3.3590333461761475,3.359055519104004,7.528733476647176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.4365234375,0.0,1273.73974609375,1895.4371337890625,0.0,2367.37158203125,0.8463008403778076,1.0,0.0,3.0,1.0,0.0
17779500,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6970122456550598,0.217644914984703,0.1998927146196365,296.8725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8359737396240234,0.3831425309181213,0.3666757345199585,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9990000128746032,0.7974329590797424,0.4625235199928283,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7977113127708435,0.3305884003639221,0.3170926868915558,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6048597693443298,0.1411666572093963,0.6558938026428223,284.99774169921875,284.95001220703125,296.71783447265625,293.8979797363281,296.9228820800781,297.0051574707031,285.00250244140625,1.0,0.4884661138057709,0.4082343280315399,0.4082343280315399,1.0,1.0,-2.403403759002685,0.6886880397796631,1.7147157192230225,0.1414019763469696,0.8759523034095764,0.8759523034095764,0.0,142.29592895507812,49.0,41069.28515625,0.0,1372.5096435546875,1.0,280.794189453125,283.67315673828125,296.84161376953125,299.48297119140625,293.1499938964844,293.1499938964844,280.8500061035156,35280.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.779231071472168,1.0,0.0,0.0,3.399681806564331,3.39970326423645,7.712049523433961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.28564453125,0.0,1267.08740234375,1895.4371337890625,0.0,2283.2392578125,0.8514699339866638,1.0,0.0,3.0,1.0,0.0
17779560,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6967563629150391,0.2166733592748642,0.1989790350198745,296.8742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8357942700386047,0.3815478980541229,0.365126371383667,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.7971754670143127,0.4608854055404663,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7975788116455078,0.3292838931083679,0.3158167004585266,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6040941476821899,0.140192225575447,0.6512995958328247,284.98681640625,284.95001220703125,296.6947937011719,293.8865051269531,296.9173278808594,297.0068054199219,284.9842224121094,1.0,0.4862502217292785,0.4089154601097107,0.4089154601097107,1.0,1.0,-2.3914237022399902,0.6857855916023254,1.7056381702423096,0.14113350212574,0.8843581676483154,0.8843581676483154,0.0,141.1795654296875,52.0,40965.04296875,0.0,1353.2774658203125,1.0,280.8402099609375,283.6599426269531,296.83612060546875,299.50225830078125,293.1499938964844,293.1499938964844,281.1499938964844,33787.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741079330444336,1.0,0.0,0.0,3.4740514755249023,3.47407341003418,8.053150395426201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.265625,0.0,1330.331298828125,1895.4371337890625,0.0,2237.403564453125,0.8640978932380676,1.0,0.0,3.0,1.0,0.0
17779620,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.6962800621986389,0.2148143649101257,0.1972342580556869,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8354525566101074,0.3784800171852112,0.3621477782726288,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.7968767285346985,0.457724004983902,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7973340749740601,0.3267783224582672,0.3133699893951416,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6026309728622437,0.1383320689201355,0.6425569653511047,285.0647277832031,284.95001220703125,296.65069580078125,293.8653564453125,296.90771484375,297.0113525390625,285.0596923828125,1.0,0.4820042252540588,0.4102777242660522,0.4102777242660522,1.0,1.0,-2.3685083389282227,0.6803380250930786,1.6881704330444336,0.1407403796911239,1.0,1.0,0.0,139.0454559326172,55.0,40156.21875,0.0,1316.949951171875,1.0,281.1418151855469,283.7541198730469,296.8193664550781,299.418701171875,293.1499938964844,293.1499938964844,280.8500061035156,30538.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617470622062683,1.0,0.0,0.0,3.681289196014404,3.681312561035156,9.042596502695232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.41943359375,0.0,1527.0462646484375,1895.4371337890625,0.0,2127.913818359375,0.9082134962081908,1.0,0.0,3.0,1.0,0.0
17779680,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.6962800621986389,0.2148143649101257,0.1972342580556869,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8354525566101074,0.3784800171852112,0.3621477782726288,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.7968767285346985,0.457724004983902,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.7973340749740601,0.3267783224582672,0.3133699893951416,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.6026309728622437,0.1383320689201355,0.6425569653511047,285.0647277832031,284.95001220703125,296.65069580078125,293.8653564453125,296.90771484375,297.0113525390625,285.0596923828125,1.0,0.4820042252540588,0.4102777242660522,0.4102777242660522,1.0,1.0,-2.3685083389282227,0.6803380250930786,1.6881704330444336,0.1407403796911239,1.0,1.0,0.0,139.0454559326172,55.0,40156.21875,0.0,1316.949951171875,1.0,281.1418151855469,283.7541198730469,296.8193664550781,299.418701171875,293.1499938964844,293.1499938964844,280.8500061035156,30538.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617470622062683,1.0,0.0,0.0,3.681289196014404,3.681312561035156,9.042596502695232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.41943359375,0.0,1527.0462646484375,1895.4371337890625,0.0,2127.913818359375,0.9082134962081908,1.0,0.0,3.0,1.0,0.0
17779740,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6943005323410034,0.2119676172733307,0.1949300915002823,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8337911367416382,0.374268501996994,0.3584999740123749,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.7942500114440918,0.4560123980045318,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7956984639167786,0.3232639729976654,0.3103358149528503,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6000475883483887,0.1360137164592743,0.6327444314956665,284.8586730957031,284.95001220703125,296.60943603515625,293.84674072265625,296.8887634277344,297.0018005371094,284.86090087890625,1.0,0.4779834747314453,0.4116399884223938,0.4116399884223938,1.0,1.0,-2.3438732624053955,0.6742113828659058,1.6696619987487793,0.1401191651821136,0.8482843637466431,0.8482843637466431,0.0,137.5259246826172,58.0,40561.3125,0.0,1281.6510009765625,1.0,280.85791015625,283.5541687011719,296.8832702636719,299.5885314941406,293.1499938964844,293.1499938964844,281.1499938964844,39404.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744259238243103,1.0,0.0,0.0,3.5912139415740967,3.591238021850586,8.605495054325729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.71337890625,0.0,1493.8048095703125,1895.4371337890625,0.0,2240.240966796875,0.8941525816917419,1.0,0.0,3.0,1.0,0.0
17779800,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.6943005323410034,0.2119676172733307,0.1949300915002823,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8337911367416382,0.374268501996994,0.3584999740123749,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9990000128746032,0.7942500114440918,0.4560123980045318,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7956984639167786,0.3232639729976654,0.3103358149528503,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.6000475883483887,0.1360137164592743,0.6327444314956665,284.8586730957031,284.95001220703125,296.60943603515625,293.84674072265625,296.8887634277344,297.0018005371094,284.86090087890625,1.0,0.4779834747314453,0.4116399884223938,0.4116399884223938,1.0,1.0,-2.3438732624053955,0.6742113828659058,1.6696619987487793,0.1401191651821136,0.8482843637466431,0.8482843637466431,0.0,137.5259246826172,58.0,40561.3125,0.0,1281.6510009765625,1.0,280.85791015625,283.5541687011719,296.8832702636719,299.5885314941406,293.1499938964844,293.1499938964844,281.1499938964844,39404.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744259238243103,1.0,0.0,0.0,3.5912139415740967,3.591238021850586,8.605495054325729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.71337890625,0.0,1493.8048095703125,1895.4371337890625,0.0,2240.240966796875,0.8941525816917419,1.0,0.0,3.0,1.0,0.0
17779860,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.692040205001831,0.2097046673297882,0.1926592588424682,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8317932486534119,0.3706758618354797,0.3548397421836853,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.7923285365104675,0.4548467397689819,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7936857342720032,0.3202640414237976,0.3072670996189117,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.5969773530960083,0.1338580399751663,0.6225176453590393,284.9949951171875,284.95001220703125,296.5710754394531,293.83074951171875,296.87518310546875,296.9984741210937,284.9919738769531,1.0,0.4741638004779815,0.4130200445652008,0.4130200445652008,1.0,1.0,-2.319373369216919,0.6681281328201294,1.6512452363967896,0.1394355148077011,0.9460715651512146,0.9460715651512146,0.0,136.26248168945312,61.0,39516.5390625,0.0,1248.1400146484375,1.0,281.1426696777344,283.70458984375,296.79058837890625,299.3700866699219,293.1499938964844,293.1499938964844,280.8500061035156,33360.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620605230331421,1.0,0.0,0.0,3.689784288406372,3.689808130264282,9.08437925772887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.88525390625,0.0,1557.917236328125,1895.4371337890625,0.0,2130.670166015625,0.912100315093994,1.0,0.0,3.0,1.0,0.0
17779920,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.692040205001831,0.2097046673297882,0.1926592588424682,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8317932486534119,0.3706758618354797,0.3548397421836853,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9990000128746032,0.7923285365104675,0.4548467397689819,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7936857342720032,0.3202640414237976,0.3072670996189117,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.5969773530960083,0.1338580399751663,0.6225176453590393,284.9949951171875,284.95001220703125,296.5710754394531,293.83074951171875,296.87518310546875,296.9984741210937,284.9919738769531,1.0,0.4741638004779815,0.4130200445652008,0.4130200445652008,1.0,1.0,-2.319373369216919,0.6681281328201294,1.6512452363967896,0.1394355148077011,0.9460715651512146,0.9460715651512146,0.0,136.26248168945312,61.0,39516.5390625,0.0,1248.1400146484375,1.0,281.1426696777344,283.70458984375,296.79058837890625,299.3700866699219,293.1499938964844,293.1499938964844,280.8500061035156,33360.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620605230331421,1.0,0.0,0.0,3.689784288406372,3.689808130264282,9.08437925772887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.88525390625,0.0,1557.917236328125,1895.4371337890625,0.0,2130.670166015625,0.912100315093994,1.0,0.0,3.0,1.0,0.0
17779980,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6894359588623047,0.2069239616394043,0.1903395503759384,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8294586539268494,0.3664782047271728,0.3511076271533966,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9990000128746032,0.7889423370361328,0.454150378704071,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7913103103637695,0.316728800535202,0.3041292726993561,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.5935764312744141,0.1314799636602401,0.612250566482544,284.8588256835937,284.95001220703125,296.53582763671875,293.817626953125,296.8585510253906,296.9897155761719,284.86431884765625,1.0,0.4705463349819183,0.4144001305103302,0.4144001305103302,1.0,1.0,-2.2951674461364746,0.6620997190475464,1.633067607879639,0.1388209611177444,0.8115127086639404,0.8115127086639404,0.0,135.2298126220703,64.0,39545.6328125,0.0,1216.4443359375,1.0,280.8575744628906,283.5810241699219,296.8351135253906,299.4799194335937,293.1499938964844,293.1499938964844,281.1499938964844,42286.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702816724777222,1.0,0.0,0.0,3.4625210762023926,3.4625444412231445,7.999782383194542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.94384765625,0.0,1379.039306640625,1895.4371337890625,0.0,2203.33984375,0.8688580393791199,1.0,0.0,3.0,1.0,0.0
17780040,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6894359588623047,0.2069239616394043,0.1903395503759384,296.8637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8294586539268494,0.3664782047271728,0.3511076271533966,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.9990000128746032,0.7889423370361328,0.454150378704071,296.91680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.7913103103637695,0.316728800535202,0.3041292726993561,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.5935764312744141,0.1314799636602401,0.612250566482544,284.8588256835937,284.95001220703125,296.53582763671875,293.817626953125,296.8585510253906,296.9897155761719,284.86431884765625,1.0,0.4705463349819183,0.4144001305103302,0.4144001305103302,1.0,1.0,-2.2951674461364746,0.6620997190475464,1.633067607879639,0.1388209611177444,0.8115127086639404,0.8115127086639404,0.0,135.2298126220703,64.0,39545.6328125,0.0,1216.4443359375,1.0,280.8575744628906,283.5810241699219,296.8351135253906,299.4799194335937,293.1499938964844,293.1499938964844,281.1499938964844,42286.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702816724777222,1.0,0.0,0.0,3.4625210762023926,3.4625444412231445,7.999782383194542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.94384765625,0.0,1379.039306640625,1895.4371337890625,0.0,2203.33984375,0.8688580393791199,1.0,0.0,3.0,1.0,0.0
17780100,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6879627108573914,0.2057842761278152,0.1891514658927917,296.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8281195759773254,0.3646546900272369,0.3491953015327453,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.7876026630401611,0.4540325403213501,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7899348735809326,0.315192312002182,0.3025127351284027,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.5916646718978882,0.1303761005401611,0.6069482564926147,284.99676513671875,284.95001220703125,296.5194091796875,293.8121643066406,296.8523864746094,296.9878234863281,285.0035095214844,1.0,0.4688056707382202,0.4150901734828949,0.4150901734828949,1.0,1.0,-2.282988309860229,0.6590431928634644,1.623945236206055,0.1384542882442474,0.8949207067489624,0.8949207067489624,0.0,134.81581115722656,64.0,38692.37890625,0.0,1201.11669921875,1.0,281.0966796875,283.73394775390625,296.7544250488281,299.2479248046875,293.1499938964844,293.1499938964844,281.1499938964844,35531.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605303525924683,1.0,0.0,0.0,3.4937360286712646,3.49375867843628,8.144670005094667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.501953125,0.0,1362.813232421875,1895.4371337890625,0.0,2117.226318359375,0.8726683259010315,1.0,0.0,3.0,1.0,0.0
17780160,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6870262622833252,0.2047942280769348,0.1882228404283523,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8272212147712708,0.3630055487155914,0.347594678401947,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.7865259051322937,0.4535336792469024,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.789023220539093,0.3138079047203064,0.3011647760868072,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.5901375412940979,0.129358485341072,0.6022220253944397,284.9952087402344,284.95001220703125,296.5037841796875,293.8074951171875,296.84771728515625,296.9878234863281,284.99249267578125,1.0,0.4671169817447662,0.415836364030838,0.415836364030838,1.0,1.0,-2.2720534801483154,0.6565361618995667,1.6155173778533936,0.1383742243051529,0.9111914038658142,0.9111914038658142,0.0,134.271728515625,67.0,38617.1484375,0.0,1186.8001708984375,1.0,281.1413269042969,283.725830078125,296.7539367675781,299.2734375,293.1499938964844,293.1499938964844,280.8500061035156,33608.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549909949302673,1.0,0.0,0.0,3.573560237884521,3.5735831260681152,8.521097356606333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.05517578125,0.0,1432.2589111328125,1895.4371337890625,0.0,2068.7841796875,0.8862830400466919,1.0,0.0,3.0,1.0,0.0
17780220,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6841562986373901,0.2020962089300155,0.1859807521104812,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8245595097541809,0.3588760495185852,0.343928188085556,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.7824693918228149,0.4534280598163605,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7862899303436279,0.3103062510490417,0.2980616986751556,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.5863355994224548,0.1270220577716827,0.5921425819396973,284.87744140625,284.95001220703125,296.4751281738281,293.8005065917969,296.83526611328125,296.9824523925781,284.8828125,1.0,0.4638737142086029,0.4173287749290466,0.4173287749290466,1.0,1.0,-2.248997211456299,0.6510598659515381,1.5979372262954712,0.1380800604820251,0.7951963543891907,0.7951963543891907,0.0,133.55360412597656,70.0,38610.37109375,0.0,1158.627197265625,1.0,280.858642578125,283.62078857421875,296.8121337890625,299.3951110839844,293.1499938964844,293.1499938964844,281.1499938964844,42111.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620735168457031,1.0,0.0,0.0,3.3347060680389404,3.334728240966797,7.42007784992893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.72998046875,0.0,1251.6424560546875,1895.4371337890625,0.0,2130.78466796875,0.8411372303962708,1.0,0.0,3.0,1.0,0.0
17780280,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.6841562986373901,0.2020962089300155,0.1859807521104812,296.8600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8245595097541809,0.3588760495185852,0.343928188085556,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.7824693918228149,0.4534280598163605,296.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7862899303436279,0.3103062510490417,0.2980616986751556,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.5863355994224548,0.1270220577716827,0.5921425819396973,284.87744140625,284.95001220703125,296.4751281738281,293.8005065917969,296.83526611328125,296.9824523925781,284.8828125,1.0,0.4638737142086029,0.4173287749290466,0.4173287749290466,1.0,1.0,-2.248997211456299,0.6510598659515381,1.5979372262954712,0.1380800604820251,0.7951963543891907,0.7951963543891907,0.0,133.55360412597656,70.0,38610.37109375,0.0,1158.627197265625,1.0,280.858642578125,283.62078857421875,296.8121337890625,299.3951110839844,293.1499938964844,293.1499938964844,281.1499938964844,42111.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620735168457031,1.0,0.0,0.0,3.3347060680389404,3.334728240966797,7.42007784992893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.72998046875,0.0,1251.6424560546875,1895.4371337890625,0.0,2130.78466796875,0.8411372303962708,1.0,0.0,3.0,1.0,0.0
17780340,296.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.6814365386962891,0.0,0.1839048564434051,296.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.8219512701034546,0.0,0.3404377400875091,296.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.0,0.4534139335155487,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.7836098074913025,0.0,0.2950937747955322,296.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.5824854969978333,0.0,0.5822843313217163,284.9960632324219,294.1499938964844,296.45001220703125,293.7968444824219,296.82745361328125,296.98211669921875,284.99365234375,0.0,0.0,0.4188211560249328,0.4188211560249328,1.0,1.0,-2.2268850803375244,0.6458868384361267,1.5809983015060425,0.1378351002931594,0.0,0.0,0.0,132.90951538085938,60.0,37802.640625,0.0,1132.218505859375,0.0,281.13983154296875,283.7465209960937,296.74346923828125,299.210205078125,293.1499938964844,293.1499938964844,278.1499938964844,33354.296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4676661491394043,3.4676880836486816,8.023574764592922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1320.8104248046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
