time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.6814365386962891,0.0,0.1839048564434051,296.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9959716796875,0.8219512701034546,0.0,0.3404377400875091,296.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.9990000128746032,0.0,0.4534139335155487,296.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.7836098074913025,0.0,0.2950937747955322,296.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.5824854969978333,0.0,0.5822843313217163,284.9960632324219,294.1499938964844,296.45001220703125,293.7968444824219,296.82745361328125,296.98211669921875,284.99365234375,0.0,0.0,0.4188211560249328,0.4188211560249328,1.0,1.0,-2.2268850803375244,0.6458868384361267,1.5809983015060425,0.1378351002931594,0.0,0.0,0.0,132.90951538085938,60.0,37802.640625,0.0,1132.218505859375,0.0,281.13983154296875,283.7465209960937,296.74346923828125,299.210205078125,293.1499938964844,293.1499938964844,278.1499938964844,33354.296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4676661491394043,3.4676880836486816,8.023574764592922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1320.8104248046875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.13336181640625,0.0,0.0,0.0013725392054766,297.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260986328125,0.4007889032363891,0.0,0.0014453607145696,297.6988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629943847656,0.4007889032363891,0.0,0.0010675399098545,297.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292724609375,0.4007889032363891,0.0,0.0014453544281423,297.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259460449219,0.0,0.0,0.0068561108782887,287.7285461425781,294.1499938964844,296.43719482421875,293.7958679199219,295.8917541503906,296.8747253417969,284.07232666015625,0.0,0.0,0.3257014751434326,0.3257014751434326,1.0,1.0,-0.0146279083564877,0.0047307158820331,0.0098971929401159,-0.0286615546792745,0.0,0.0,0.0,-0.0809487923979759,60.0,2031.2962646484373,0.0,-1.4585190911020618e-05,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,4.0745362639427185e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9967985969187743e-16,2.9975212219019007e-16,1.1582799485407465e-21,2.8928861937243054e-14,2.8928800950870845e-14,6.119061472777633e-20,0.0,0.0,-0.0,0.0,0.0,2.553710402402074e-28,2.071037210117148e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101989746094,0.0,0.0,0.0007381669711321,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.10009765625,0.0,0.0,0.0013039136538282,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358337402344,0.0,0.0,0.0020222619641572,297.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1045837402344,0.0,0.0,0.0011410813312977,297.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069030761719,0.0,0.0,0.002482398180291,287.6339416503906,294.1499938964844,296.4272155761719,293.7951965332031,295.9493713378906,296.8128356933594,283.6473693847656,0.0,0.0,0.2512927055358886,0.2512927055358886,1.0,1.0,-0.0104584069922566,0.0024476312100887,0.0080107757821679,-0.0298584420233964,0.0,0.0,0.0,-0.0595317408442497,60.0,1070.5064697265625,0.0,-5.803923613711959e-06,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4621316893437454e-30,1.7381705827190935e-30,2.050815198902565e-33,-4.656123567444638e-18,-4.652677119422437e-18,-3.446604330257394e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.000100200450106,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0001057766276062,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,7.864914368838072e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.000105695813545,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,0.0004999262746423,288.0531311035156,294.1499938964844,296.4054260253906,293.7940979003906,294.89019775390625,295.5994873046875,283.4423828125,0.0,0.0,0.0837642326951026,0.0837642326951026,1.0,1.0,0.0002439537638565,5.505145963979885e-05,-0.0002990052162203,-0.0319246910512447,0.0,0.0,0.0,-0.0042615407146513,60.0,257.53826904296875,-0.0,-7.782757904806203e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.521229012562029e-21,-3.317620094403633e-21,-3.203609120106789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43463134765625,0.0,0.0,0.000100200450106,297.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,0.0001057766276062,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46746826171875,0.0,0.0,7.864914368838072e-05,297.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257202148437,0.0,0.0,0.000105695813545,297.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,0.0004999262746423,288.0531311035156,294.1499938964844,296.4054260253906,293.7940979003906,294.89019775390625,295.5994873046875,283.4423828125,0.0,0.0,0.0837642326951026,0.0837642326951026,1.0,1.0,0.0002439537638565,5.505145963979885e-05,-0.0002990052162203,-0.0319246910512447,0.0,0.0,0.0,-0.0042615407146513,60.0,257.53826904296875,-0.0,-7.782757904806203e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.521229012562029e-21,-3.317620094403633e-21,-3.203609120106789e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0001020817580865,297.9711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,0.0001075043546734,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,7.941552757984027e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,0.0001075018881238,297.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,0.0005099035915918,288.13922119140625,294.1499938964844,296.3949279785156,293.7937316894531,294.7033996582031,295.5418395996094,283.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,0.0061678504571318,1.7216748915416247e-08,-0.0061678676865994,-0.0294134058058261,0.0,0.0,0.0,0.0269730035215616,60.0,132.8169403076172,-0.0,-8.067823387136741e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.600599173379123e-21,-3.301745537174396e-21,-3.29885383815312e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0001015401649056,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38720703125,0.0,0.0,0.0001069277204805,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,7.89769328548573e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39111328125,0.0,0.0,0.0001069272038876,297.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.391357421875,0.0,0.0,0.0005072126514278,287.9987487792969,294.1499938964844,296.3846435546875,293.7934875488281,294.33697509765625,295.41864013671875,283.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,0.0134467659518122,8.897392822504451e-10,-0.0134467659518122,-0.0157851669937372,0.0,0.0,0.0,0.0672985315322876,60.0,132.0011444091797,-0.0,-7.982208671819535e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602617041709355e-21,-3.3013412364941387e-21,-3.301276007163608e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.834012598730624e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.0001035577442962,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.648758037248626e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0001035572931868,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,0.0004912281874567,287.9289855957031,294.1499938964844,296.3647155761719,293.79327392578125,294.2043151855469,295.5379333496094,283.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0013777601998299,9.035970194304356e-09,-0.001377769280225,-0.0251256749033927,0.0,0.0,0.0,0.0027958780992776,60.0,69.2917251586914,-0.0,-7.487009412443514e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662682045887e-21,-3.301331542971336e-21,-3.301331139074552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3549194335937,0.0,0.0,9.834012598730624e-05,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3419494628906,0.0,0.0,0.0001035577442962,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,7.648758037248626e-05,298.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3462219238281,0.0,0.0,0.0001035572931868,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,0.0004912281874567,287.9289855957031,294.1499938964844,296.3647155761719,293.79327392578125,294.2043151855469,295.5379333496094,283.487060546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0013777601998299,9.035970194304356e-09,-0.001377769280225,-0.0251256749033927,0.0,0.0,0.0,0.0027958780992776,60.0,69.2917251586914,-0.0,-7.487009412443514e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662682045887e-21,-3.301331542971336e-21,-3.301331139074552e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.78411771939136e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,0.0001030323110171,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.609949534526095e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0001030318671837,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,0.0004887358518317,287.8647155761719,294.1499938964844,296.3456420898437,293.7934265136719,294.1889038085937,295.77301025390625,283.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013331380905583,1.1135798949624132e-08,0.0013331269146874,-0.0279323384165763,0.0,0.0,0.0,-0.0117812706157565,60.0,41.058013916015625,0.0,-7.411215108277247e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,9.78411771939136e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3011779785156,0.0,0.0,0.0001030323110171,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,7.609949534526095e-05,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30572509765625,0.0,0.0,0.0001030318671837,298.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077087402344,0.0,0.0,0.0004887358518317,287.8647155761719,294.1499938964844,296.3456420898437,293.7934265136719,294.1889038085937,295.77301025390625,283.5652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013331380905583,1.1135798949624132e-08,0.0013331269146874,-0.0279323384165763,0.0,0.0,0.0,-0.0117812706157565,60.0,41.058013916015625,0.0,-7.411215108277247e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3065490722656,0.0,0.0,9.770113683771342e-05,298.42803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2935485839844,0.0,0.0,0.0001028848273563,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,7.59905597078614e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2980651855469,0.0,0.0,0.0001028843907988,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0004880363412667,287.84405517578125,294.1499938964844,296.3283996582031,293.7938232421875,294.23260498046875,295.9504699707031,283.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386591311544,1.0667557504007164e-08,0.0010386484209448,-0.0269968472421169,0.0,0.0,0.0,-0.0100890174508094,60.0,29.39848518371582,0.0,-7.389995460016507e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3060607910156,0.0,0.0,9.768371819518508e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2930603027344,0.0,0.0,0.0001028664919431,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,7.597701187478378e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29754638671875,0.0,0.0,0.0001028660481097,298.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29949951171875,0.0,0.0,0.0004879493208136,287.8427429199219,294.1499938964844,296.3273620605469,293.7938537597656,294.23486328125,295.9604187011719,283.6444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409862734377,1.0648363080179024e-08,0.0010409755632281,-0.026944113895297,0.0,0.0,0.0,-0.0100920246914029,60.0,29.138351440429688,0.0,-7.387360057009573e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,9.739844244904816e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,0.0001025660676532,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,7.575511699542403e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0001025656383717,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,0.0004865243390668,287.8204040527344,294.1499938964844,296.30975341796875,293.7945251464844,294.2731628417969,296.0886535644531,283.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265916940858e-08,0.0010378633160144,-0.0260130409151315,0.0,0.0,0.0,-0.0099153323099017,60.0,26.434436798095703,0.0,-7.344254981944688e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2972717285156,0.0,0.0,9.739844244904816e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2844543457031,0.0,0.0,0.0001025660676532,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32147216796875,0.0,0.0,7.575511699542403e-05,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,0.0001025656383717,298.20672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2908020019531,0.0,0.0,0.0004865243390668,287.8204040527344,294.1499938964844,296.30975341796875,293.7945251464844,294.2731628417969,296.0886535644531,283.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.029265916940858e-08,0.0010378633160144,-0.0260130409151315,0.0,0.0,0.0,-0.0099153323099017,60.0,26.434436798095703,0.0,-7.344254981944688e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,9.7258627647534e-05,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2799987792969,0.0,0.0,0.000102418824099,299.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3167724609375,0.0,0.0,7.564636325696483e-05,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2843933105469,0.0,0.0,0.0001024184020934,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.28631591796875,0.0,0.0,0.0004858259344473,287.80908203125,294.1499938964844,296.3012084960937,293.7948913574219,294.2919006347656,296.1307067871094,283.756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118362148148208e-08,0.0010363729670643,-0.0255567505955696,0.0,0.0,0.0,-0.009828926064074,60.0,25.72506523132324,0.0,-7.323175310602893e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2880859375,0.0,0.0,9.71217014011927e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754211425781,0.0,0.0,0.000102274629171,299.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119506835937,0.0,0.0,7.553986506536603e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2798156738281,0.0,0.0,0.0001022742071654,298.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2816772460937,0.0,0.0,0.0004851419653277,287.7976989746094,294.1499938964844,296.29278564453125,293.7953186035156,294.3103332519531,296.162353515625,283.79254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349233634769,9.94766669037972e-09,0.0010349133517593,-0.0251098722219467,0.0,0.0,0.0,-0.0097443042322993,60.0,25.16259002685547,0.0,-7.302560334210284e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.685907571110874e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.0001019980627461,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,7.533558527939022e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,0.0001019976480165,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,0.0004838301392737,287.77471923828125,294.1499938964844,296.27642822265625,293.79620361328125,294.346435546875,296.2037658691406,283.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321139125153,-0.0242527201771736,0.0,0.0,0.0,-0.0095820017158985,60.0,24.246788024902344,0.0,-7.263102475008054e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.685907571110874e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2659912109375,0.0,0.0,0.0001019980627461,299.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020324707031,0.0,0.0,7.533558527939022e-05,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702941894531,0.0,0.0,0.0001019976480165,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2721862792969,0.0,0.0,0.0004838301392737,287.77471923828125,294.1499938964844,296.27642822265625,293.79620361328125,294.346435546875,296.2037658691406,283.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620272578558796e-09,0.0010321139125153,-0.0242527201771736,0.0,0.0,0.0,-0.0095820017158985,60.0,24.246788024902344,0.0,-7.263102475008054e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,9.661480726208538e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,0.0001017408285406,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,7.514559547416866e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,0.000101740413811,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,0.0004826099902857,287.75146484375,294.1499938964844,296.2605285644531,293.7971496582031,294.3815002441406,296.2250671386719,283.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.0234554130584001,0.0,0.0,0.0,-0.0094310389831662,60.0,23.484827041625977,0.0,-7.226497444889901e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2685241699219,0.0,0.0,9.661480726208538e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,0.0001017408285406,299.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2917785644531,0.0,0.0,7.514559547416866e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,0.000101740413811,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2622985839844,0.0,0.0,0.0004826099902857,287.75146484375,294.1499938964844,296.2605285644531,293.7971496582031,294.3815002441406,296.2250671386719,283.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315755278294093e-09,0.0010295099345967,-0.0234554130584001,0.0,0.0,0.0,-0.0094310389831662,60.0,23.484827041625977,0.0,-7.226497444889901e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582092285156,0.0,0.0,9.639182826504113e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,0.0001015060042846,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811584472656,0.0,0.0,7.497215119656175e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,0.0001015055968309,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,0.0004814961575902,287.7279663085937,294.1499938964844,296.2451171875,293.7980041503906,294.4155578613281,296.23388671875,283.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932255938649,60.0,22.82021713256836,0.0,-7.193160911356244e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2582092285156,0.0,0.0,9.639182826504113e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2460327148437,0.0,0.0,0.0001015060042846,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2811584472656,0.0,0.0,7.497215119656175e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.250244140625,0.0,0.0,0.0001015055968309,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520446777344,0.0,0.0,0.0004814961575902,287.7279663085937,294.1499938964844,296.2451171875,293.7980041503906,294.4155578613281,296.23388671875,283.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.001027132733725,-0.0227275174111127,0.0,0.0,0.0,-0.0092932255938649,60.0,22.82021713256836,0.0,-7.193160911356244e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,9.619176125852392e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,0.0001012953143799,299.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,7.48165330151096e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,0.0001012949142022,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,0.00048049679026,287.7042541503906,294.1499938964844,296.2300720214844,293.7987976074219,294.4486083984375,296.2346496582031,284.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788328287323566e-09,0.0010249998886138,-0.0220743659883737,0.0,0.0,0.0,-0.0091695701703429,60.0,22.23427391052246,0.0,-7.163315274283377e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.24755859375,0.0,0.0,9.619176125852392e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.23553466796875,0.0,0.0,0.0001012953143799,299.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,7.48165330151096e-05,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396850585937,0.0,0.0,0.0001012949142022,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,0.00048049679026,287.7042541503906,294.1499938964844,296.2300720214844,293.7987976074219,294.4486083984375,296.2346496582031,284.05535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788328287323566e-09,0.0010249998886138,-0.0220743659883737,0.0,0.0,0.0,-0.0091695701703429,60.0,22.23427391052246,0.0,-7.163315274283377e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,9.61009573074989e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23016357421875,0.0,0.0,0.000101199686469,299.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2646179199219,0.0,0.0,7.474590529454872e-05,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342834472656,0.0,0.0,0.0001011992935673,298.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,0.0004800432361662,287.6923522949219,294.1499938964844,296.22265625,293.7991027832031,294.4647521972656,296.2330017089844,284.0849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240403935313,8.675114848699652e-09,0.0010240317787975,-0.021777905523777,0.0,0.0,0.0,-0.0091134449467062,60.0,21.967029571533203,0.0,-7.149789382765448e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.236572265625,0.0,0.0,9.601545025361702e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247009277344,0.0,0.0,0.0001011096392176,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25897216796875,0.0,0.0,7.467938849003986e-05,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22882080078125,0.0,0.0,0.0001011092463159,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2305908203125,0.0,0.0,0.0004796161083504,287.6803894042969,294.1499938964844,296.21533203125,293.79937744140625,294.48065185546875,296.2304077148437,284.1139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231283959001,8.568496134842007e-09,0.0010231198975816,-0.0214987080544233,0.0,0.0,0.0,-0.0090605886653065,60.0,21.71383476257324,0.0,-7.13706285182525e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,9.58615928539075e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.213623046875,0.0,0.0,0.0001009476109175,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,7.455971353920177e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0001009472252917,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,0.0004788475634995,287.6563720703125,294.1499938964844,296.2008361816406,293.7997436523437,294.5118713378906,296.2234191894531,284.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376646931651521e-09,0.0010214794892817,-0.0209963098168373,0.0,0.0,0.0,-0.0089654820039868,60.0,21.69857215881348,0.0,-7.114191191703868e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.225341796875,0.0,0.0,9.58615928539075e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.213623046875,0.0,0.0,0.0001009476109175,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474670410156,0.0,0.0,7.455971353920177e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2176818847656,0.0,0.0,0.0001009472252917,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21942138671875,0.0,0.0,0.0004788475634995,287.6563720703125,294.1499938964844,296.2008361816406,293.7997436523437,294.5118713378906,296.2234191894531,284.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376646931651521e-09,0.0010214794892817,-0.0209963098168373,0.0,0.0,0.0,-0.0089654820039868,60.0,21.69857215881348,0.0,-7.114191191703868e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,9.573003626428545e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,0.0001008090621326,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,7.445737719535828e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0001008086765068,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,0.0004781903990078,287.6322326660156,294.1499938964844,296.1865234375,293.7998046875,294.54217529296875,296.2143249511719,284.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212580837607675e-09,0.0010200764518231,-0.020566651597619,0.0,0.0,0.0,-0.0088841468095779,60.0,21.27246284484864,0.0,-7.094661214068766e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2138671875,0.0,0.0,9.573003626428545e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2022705078125,0.0,0.0,0.0001008090621326,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,7.445737719535828e-05,298.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0001008086765068,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2080078125,0.0,0.0,0.0004781903990078,287.6322326660156,294.1499938964844,296.1865234375,293.7998046875,294.54217529296875,296.2143249511719,284.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212580837607675e-09,0.0010200764518231,-0.020566651597619,0.0,0.0,0.0,-0.0088841468095779,60.0,21.27246284484864,0.0,-7.094661214068766e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,9.561894694343208e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907043457031,0.0,0.0,0.0001006920720101,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,7.437096792273223e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19464111328125,0.0,0.0,0.0001006916936603,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19635009765625,0.0,0.0,0.0004776355344802,287.6080017089844,294.1499938964844,296.17236328125,293.79949951171875,294.5716552734375,296.2038879394531,284.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101889972575,8.074029445026554e-09,0.0010188916930928,-0.0202038064599037,0.0,0.0,0.0,-0.0088154599070549,60.0,20.86136245727539,0.0,-7.078188701825638e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2021179199219,0.0,0.0,9.561894694343208e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1907043457031,0.0,0.0,0.0001006920720101,299.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236633300781,0.0,0.0,7.437096792273223e-05,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19464111328125,0.0,0.0,0.0001006916936603,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.19635009765625,0.0,0.0,0.0004776355344802,287.6080017089844,294.1499938964844,296.17236328125,293.79949951171875,294.5716552734375,296.2038879394531,284.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101889972575,8.074029445026554e-09,0.0010188916930928,-0.0202038064599037,0.0,0.0,0.0,-0.0088154599070549,60.0,20.86136245727539,0.0,-7.078188701825638e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1901550292969,0.0,0.0,9.552652772981672e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,0.0001005947342491,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,7.429907418554649e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,0.0001005943631753,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0004771738604176,287.58367919921875,294.1499938964844,296.1582336425781,293.7987670898437,294.60028076171875,296.19256591796875,284.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179136879742,7.95873411618686e-09,0.0010179057717323,-0.0199018586426973,0.0,0.0,0.0,-0.0087583027780056,60.0,20.471040725708008,0.0,-7.064496543307541e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1901550292969,0.0,0.0,9.552652772981672e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17889404296875,0.0,0.0,0.0001005947342491,299.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21142578125,0.0,0.0,7.429907418554649e-05,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,0.0001005943631753,298.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1844787597656,0.0,0.0,0.0004771738604176,287.58367919921875,294.1499938964844,296.1582336425781,293.7987670898437,294.60028076171875,296.19256591796875,284.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179136879742,7.95873411618686e-09,0.0010179057717323,-0.0199018586426973,0.0,0.0,0.0,-0.0087583027780056,60.0,20.471040725708008,0.0,-7.064496543307541e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,9.548688103677704e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1728820800781,0.0,0.0,0.0001005529848043,299.3472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2052307128906,0.0,0.0,7.426823867717758e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1767883300781,0.0,0.0,0.0001005526137305,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1784362792969,0.0,0.0,0.0004769758379552,287.57147216796875,294.1499938964844,296.1511535644531,293.7981872558594,294.6142883300781,296.1866455078125,284.3468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174906346946,7.909269683636921e-09,0.0010174827184528,-0.0197723153978586,0.0,0.0,0.0,-0.0087337810546159,60.0,20.284875869750977,0.0,-7.058626039224691e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1780090332031,0.0,0.0,9.545080683892591e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1668701171875,0.0,0.0,0.0001005149897537,299.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1990051269531,0.0,0.0,7.424017530865967e-05,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,0.0001005146259558,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17236328125,0.0,0.0,0.0004767956561408,287.5592956542969,294.1499938964844,296.14410400390625,293.7975158691406,294.6280822753906,296.1805725097656,284.3697204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101710553281,7.8642559131481e-09,0.0010170977329835,-0.0196544248610734,0.0,0.0,0.0,-0.0087114656344056,60.0,20.10431671142578,0.0,-7.053285600022718e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,9.538960148347542e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546630859375,0.0,0.0,0.0001004505320452,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864013671875,0.0,0.0,7.419256871799007e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0001004501682473,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600952148437,0.0,0.0,0.0004764899495057,287.53485107421875,294.1499938964844,296.1298828125,293.7956848144531,294.6551208496094,296.1681213378906,284.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164523264393,7.78786723998337e-09,0.0010164445266127,-0.01945436373353,0.0,0.0,0.0,-0.0086735961958765,60.0,19.758583068847656,0.0,-7.044228311769984e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1656494140625,0.0,0.0,9.538960148347542e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546630859375,0.0,0.0,0.0001004505320452,299.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1864013671875,0.0,0.0,7.419256871799007e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0001004501682473,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600952148437,0.0,0.0,0.0004764899495057,287.53485107421875,294.1499938964844,296.1298828125,293.7956848144531,294.6551208496094,296.1681213378906,284.4140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164523264393,7.78786723998337e-09,0.0010164445266127,-0.01945436373353,0.0,0.0,0.0,-0.0086735961958765,60.0,19.758583068847656,0.0,-7.044228311769984e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
