time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,9.534145647194237e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0001003998186206,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736145019531,0.0,0.0,7.415510481223464e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460266113281,0.0,0.0,0.0001003994620987,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,0.0004762494354508,287.5104064941406,294.1499938964844,296.11553955078125,293.7932434082031,294.681396484375,296.1552734375,284.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159381199628,7.727740225504931e-09,0.0010159303201362,-0.0192968919873237,0.0,0.0,0.0,-0.008643789216876,60.0,19.433528900146484,0.0,-7.037102989215782e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.15313720703125,0.0,0.0,9.534145647194237e-05,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14227294921875,0.0,0.0,0.0001003998186206,299.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736145019531,0.0,0.0,7.415510481223464e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460266113281,0.0,0.0,0.0001003994620987,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14764404296875,0.0,0.0,0.0004762494354508,287.5104064941406,294.1499938964844,296.11553955078125,293.7932434082031,294.681396484375,296.1552734375,284.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159381199628,7.727740225504931e-09,0.0010159303201362,-0.0192968919873237,0.0,0.0,0.0,-0.008643789216876,60.0,19.433528900146484,0.0,-7.037102989215782e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,9.53046401264146e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297302246094,0.0,0.0,0.0001003610450425,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606750488281,0.0,0.0,7.412646664306521e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334228515625,0.0,0.0,0.0001003606885205,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1350402832031,0.0,0.0,0.00047606555745,287.4859619140625,294.1499938964844,296.1009826660156,293.7900695800781,294.7069396972656,296.1420288085937,284.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.68174501786234e-09,0.0010155369527637,-0.0191764291375875,0.0,0.0,0.0,-0.0086209867149591,60.0,19.127763748168945,0.0,-7.03165525806071e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.14044189453125,0.0,0.0,9.53046401264146e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1297302246094,0.0,0.0,0.0001003610450425,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606750488281,0.0,0.0,7.412646664306521e-05,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1334228515625,0.0,0.0,0.0001003606885205,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1350402832031,0.0,0.0,0.00047606555745,287.4859619140625,294.1499938964844,296.1009826660156,293.7900695800781,294.7069396972656,296.1420288085937,284.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544636175,7.68174501786234e-09,0.0010155369527637,-0.0191764291375875,0.0,0.0,0.0,-0.0086209867149591,60.0,19.127763748168945,0.0,-7.03165525806071e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,9.527777001494542e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170349121094,0.0,0.0,0.0001003327415673,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475830078125,0.0,0.0,7.410556281683967e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,0.0001003323923214,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12225341796875,0.0,0.0,0.0004759313596878,287.4615173339844,294.1499938964844,296.0861511230469,293.7861633300781,294.7317199707031,296.12847900390625,284.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152573231607,7.648142563709825e-09,0.0010152496397495,-0.0190884228795766,0.0,0.0,0.0,-0.0086043281480669,60.0,18.839874267578125,0.0,-7.027676218740454e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.12762451171875,0.0,0.0,9.527777001494542e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170349121094,0.0,0.0,0.0001003327415673,299.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1475830078125,0.0,0.0,7.410556281683967e-05,298.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206970214844,0.0,0.0,0.0001003323923214,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12225341796875,0.0,0.0,0.0004759313596878,287.4615173339844,294.1499938964844,296.0861511230469,293.7861633300781,294.7317199707031,296.12847900390625,284.53533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152573231607,7.648142563709825e-09,0.0010152496397495,-0.0190884228795766,0.0,0.0,0.0,-0.0086043281480669,60.0,18.839874267578125,0.0,-7.027676218740454e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12115478515625,0.0,0.0,9.526748181087896e-05,298.77886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1106262207031,0.0,0.0,0.0001003219003905,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409912109375,0.0,0.0,7.409755198750645e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142578125,0.0,0.0,0.0001003215511445,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1158447265625,0.0,0.0,0.0004758799332194,287.44927978515625,294.1499938964844,296.07861328125,293.78387451171875,294.7438659667969,296.1215515136719,284.553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635254206661557e-09,0.0010151393944397,-0.0190546680241823,0.0,0.0,0.0,-0.0085979392752051,60.0,18.70230293273925,0.0,-7.02614997294404e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1146545410156,0.0,0.0,9.525912901153788e-05,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.10418701171875,0.0,0.0,0.0001003130964818,299.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,7.409104728139937e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1078186035156,0.0,0.0,0.0001003127545118,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.109375,0.0,0.0,0.0004758382274303,287.43707275390625,294.1499938964844,296.07098388671875,293.7814025878906,294.7557983398437,296.1145324707031,284.5721740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624785247628552e-09,0.0010150498710572,-0.0190272480249404,0.0,0.0,0.0,-0.0085927490144968,60.0,18.568639755249023,0.0,-7.024910786412877e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015625,0.0,0.0,9.524716733722016e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912475585937,0.0,0.0,0.0001003004945232,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210327148437,0.0,0.0,7.408174133161083e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948181152344,0.0,0.0,0.0001003001525532,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963439941406,0.0,0.0,0.0004757784772664,287.4126892089844,294.1499938964844,296.055419921875,293.7757263183594,294.7791442871094,296.1002502441406,284.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609759045124065e-09,0.0010149213485419,-0.0189878940582275,0.0,0.0,0.0,-0.008585300296545,60.0,18.3123836517334,0.0,-7.023132297945267e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015625,0.0,0.0,9.524716733722016e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912475585937,0.0,0.0,0.0001003004945232,299.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210327148437,0.0,0.0,7.408174133161083e-05,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948181152344,0.0,0.0,0.0001003001525532,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0963439941406,0.0,0.0,0.0004757784772664,287.4126892089844,294.1499938964844,296.055419921875,293.7757263183594,294.7791442871094,296.1002502441406,284.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609759045124065e-09,0.0010149213485419,-0.0189878940582275,0.0,0.0,0.0,-0.008585300296545,60.0,18.3123836517334,0.0,-7.023132297945267e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,9.524064807919784e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07818603515625,0.0,0.0,0.0001002936260192,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,7.407666271319613e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,0.0001002932913252,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832214355469,0.0,0.0,0.0004757459391839,287.38836669921875,294.1499938964844,296.0393981933594,293.76910400390625,294.8017578125,296.0855407714844,284.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601520302102927e-09,0.0010148509172722,-0.0189663153141737,0.0,0.0,0.0,-0.0085812155157327,60.0,18.070043563842773,0.0,-7.022157433311804e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08837890625,0.0,0.0,9.524064807919784e-05,298.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07818603515625,0.0,0.0,0.0001002936260192,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.10760498046875,0.0,0.0,7.407666271319613e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0816955566406,0.0,0.0,0.0001002932913252,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0832214355469,0.0,0.0,0.0004757459391839,287.38836669921875,294.1499938964844,296.0393981933594,293.76910400390625,294.8017578125,296.0855407714844,284.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601520302102927e-09,0.0010148509172722,-0.0189663153141737,0.0,0.0,0.0,-0.0085812155157327,60.0,18.070043563842773,0.0,-7.022157433311804e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,9.52401023823768e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,0.0001002930439426,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09405517578125,0.0,0.0,7.407623343169689e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685119628906,0.0,0.0,0.0001002927092486,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,0.0004757432325277,287.36407470703125,294.1499938964844,296.0228271484375,293.7614440917969,294.8236999511719,296.07037353515625,284.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808197036385,60.0,17.846921920776367,0.0,-7.022062931127948e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,9.52401023823768e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0650329589844,0.0,0.0,0.0001002930439426,299.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09405517578125,0.0,0.0,7.407623343169689e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0685119628906,0.0,0.0,0.0001002927092486,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07000732421875,0.0,0.0,0.0004757432325277,287.36407470703125,294.1499938964844,296.0228271484375,293.7614440917969,294.8236999511719,296.07037353515625,284.6732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600721829703616e-09,0.0010148440487682,-0.0189642235636711,0.0,0.0,0.0,-0.0085808197036385,60.0,17.846921920776367,0.0,-7.022062931127948e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,9.524598863208666e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,0.0001002992285066,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,7.408079545712098e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,0.0001002989010885,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05670166015625,0.0,0.0,0.0004757726273965,287.3398742675781,294.1499938964844,296.00567626953125,293.7526550292969,294.84490966796875,296.0547180175781,284.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607933838471581e-09,0.0010149057488888,-0.0189831145107746,0.0,0.0,0.0,-0.0085843950510025,60.0,17.681194305419922,0.0,-7.022916292953596e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06170654296875,0.0,0.0,9.524598863208666e-05,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,0.0001002992285066,299.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0804443359375,0.0,0.0,7.408079545712098e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552062988281,0.0,0.0,0.0001002989010885,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05670166015625,0.0,0.0,0.0004757726273965,287.3398742675781,294.1499938964844,296.00567626953125,293.7526550292969,294.84490966796875,296.0547180175781,284.70416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607933838471581e-09,0.0010149057488888,-0.0189831145107746,0.0,0.0,0.0,-0.0085843950510025,60.0,17.681194305419922,0.0,-7.022916292953596e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.05499267578125,0.0,0.0,9.525084169581532e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,0.0001003043362288,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736083984375,0.0,0.0,7.408457167912275e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04852294921875,0.0,0.0,0.0001003040088107,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0500183105469,0.0,0.0,0.0004757968708872,287.32781982421875,294.1499938964844,295.9968566894531,293.7478332519531,294.8552551269531,296.0467224121094,284.7191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613924601912458e-09,0.0010149569716304,-0.0189988017082214,0.0,0.0,0.0,-0.0085873650386929,60.0,17.595741271972656,0.0,-7.023625414603887e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,9.525680070510134e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,0.0001003106153802,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667724609375,0.0,0.0,7.408920646412298e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0418395996094,0.0,0.0,0.0001003102879622,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,0.0004758266732096,287.3157653808594,294.1499938964844,295.98785400390625,293.74273681640625,294.8654479980469,296.0385437011719,284.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.513986587524414,0.0,-7.024497961083398e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,9.52700138441287e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250549316406,0.0,0.0,0.0001003245124593,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530090332031,0.0,0.0,7.40994728403166e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284118652344,0.0,0.0,0.0001003241995931,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02984619140625,0.0,0.0,0.0004758926806971,287.291748046875,294.1499938964844,295.9693298339844,293.7315368652344,294.88525390625,296.0217590332031,284.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764251843213e-09,0.001015159767121,-0.0190609227865934,0.0,0.0,0.0,-0.0085991229861974,60.0,17.356069564819336,0.0,-7.026432768952874e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,9.52700138441287e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250549316406,0.0,0.0,0.0001003245124593,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530090332031,0.0,0.0,7.40994728403166e-05,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284118652344,0.0,0.0,0.0001003241995931,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.02984619140625,0.0,0.0,0.0004758926806971,287.291748046875,294.1499938964844,295.9693298339844,293.7315368652344,294.88525390625,296.0217590332031,284.76220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764251843213e-09,0.001015159767121,-0.0190609227865934,0.0,0.0,0.0,-0.0085991229861974,60.0,17.356069564819336,0.0,-7.026432768952874e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02117919921875,0.0,0.0,9.528342343401164e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115966796875,0.0,0.0,0.0001003386278171,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392150878906,0.0,0.0,7.410989928757772e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.0001003383149509,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,0.0004759596777148,287.2678527832031,294.1499938964844,295.95001220703125,293.71905517578125,294.90435791015625,296.0043029785156,284.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654239908561067e-09,0.0010153017938137,-0.0191043894737958,0.0,0.0,0.0,-0.0086073512211442,60.0,17.203975677490234,0.0,-7.028398130159985e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.02117919921875,0.0,0.0,9.528342343401164e-05,298.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0115966796875,0.0,0.0,0.0001003386278171,299.3638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0392150878906,0.0,0.0,7.410989928757772e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149230957031,0.0,0.0,0.0001003383149509,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0163269042969,0.0,0.0,0.0004759596777148,287.2678527832031,294.1499938964844,295.95001220703125,293.71905517578125,294.90435791015625,296.0043029785156,284.7894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654239908561067e-09,0.0010153017938137,-0.0191043894737958,0.0,0.0,0.0,-0.0086073512211442,60.0,17.203975677490234,0.0,-7.028398130159985e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,9.529604722047225e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,0.0001003519137157,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253601074219,0.0,0.0,7.411970727844164e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,0.0001003516081254,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027770996094,0.0,0.0,0.0004760227457154,287.2440490722656,294.1499938964844,295.93023681640625,293.7040710449219,294.9227600097656,295.9862670898437,284.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150923743844,60.0,17.056049346923828,0.0,-7.030246962358433e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0075378417969,0.0,0.0,9.529604722047225e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99810791015625,0.0,0.0,0.0001003519137157,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253601074219,0.0,0.0,7.411970727844164e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013732910156,0.0,0.0,0.0001003516081254,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0027770996094,0.0,0.0,0.0004760227457154,287.2440490722656,294.1499938964844,295.93023681640625,293.7040710449219,294.9227600097656,295.9862670898437,284.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150923743844,60.0,17.056049346923828,0.0,-7.030246962358433e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,9.531209798296914e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,0.0001003688084892,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,7.413217826979235e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,0.000100368502899,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,0.0004761028976645,287.22039794921875,294.1499938964844,295.910400390625,293.6855773925781,294.9404602050781,295.9677124023437,284.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,16.910114288330078,0.0,-7.032601700984743e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,9.531209798296914e-05,298.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98455810546875,0.0,0.0,0.0001003688084892,299.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,7.413217826979235e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98779296875,0.0,0.0,0.000100368502899,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9891662597656,0.0,0.0,0.0004761028976645,287.22039794921875,294.1499938964844,295.910400390625,293.6855773925781,294.9404602050781,295.9677124023437,284.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,16.910114288330078,0.0,-7.032601700984743e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9870300292969,0.0,0.0,9.53209528233856e-05,298.7970886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9777526855469,0.0,0.0,0.0001003781289909,299.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045166015625,0.0,0.0,7.413906860165298e-05,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9809875488281,0.0,0.0,0.0001003778234007,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823608398437,0.0,0.0,0.0004761471354868,287.2086181640625,294.1499938964844,295.90045166015625,293.67510986328125,294.9490661621094,295.9582824707031,284.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720949799233e-09,0.0010156992357224,-0.0192261263728141,0.0,0.0,0.0,-0.0086303930729627,60.0,16.83759307861328,0.0,-7.03390270473392e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.63995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9801940917969,0.0,0.0,9.533033153275028e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,0.0001003880024654,299.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.99755859375,0.0,0.0,7.414635911118239e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9741516113281,0.0,0.0,0.0001003876968752,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,0.0004761939926538,287.1968688964844,294.1499938964844,295.8905029296875,293.6638488769531,294.9574890136719,295.9487609863281,284.8653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712351646205207e-09,0.0010157986544072,-0.0192565880715847,0.0,0.0,0.0,-0.0086361588910222,60.0,16.76519775390625,0.0,-7.035279736555823e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664611816406,0.0,0.0,9.535003482596947e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,0.0001004087462206,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,7.416167500196025e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,0.0001004084479063,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,0.0004762924218084,287.1734924316406,294.1499938964844,295.8705444335937,293.6390991210937,294.973876953125,295.92950439453125,284.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.62065887451172,0.0,-7.03817590874678e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664611816406,0.0,0.0,9.535003482596947e-05,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573669433594,0.0,0.0,0.0001004087462206,299.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9836120605469,0.0,0.0,7.416167500196025e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.96051025390625,0.0,0.0,0.0001004084479063,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,0.0004762924218084,287.1734924316406,294.1499938964844,295.8705444335937,293.6390991210937,294.973876953125,295.92950439453125,284.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.62065887451172,0.0,-7.03817590874678e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,9.537042933516204e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437561035156,0.0,0.0,0.0001004302102955,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,7.417752931360155e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,0.0001004299192572,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0004763943143188,287.1502685546875,294.1499938964844,295.8505554199219,293.61163330078125,294.98956298828125,295.9100036621094,284.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.4765625,0.0,-7.04117439909169e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,9.537042933516204e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9437561035156,0.0,0.0,0.0001004302102955,299.360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696655273437,0.0,0.0,7.417752931360155e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468688964844,0.0,0.0,0.0001004299192572,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9482116699219,0.0,0.0,0.0004763943143188,287.1502685546875,294.1499938964844,295.8505554199219,293.61163330078125,294.98956298828125,295.9100036621094,284.91143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.4765625,0.0,-7.04117439909169e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389953613281,0.0,0.0,9.539068560115992e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,0.0001004515434033,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,7.419328176183626e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,0.000100451252365,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,0.0004764955374412,287.1272277832031,294.1499938964844,295.8305358886719,293.5816345214844,295.0046081542969,295.89031982421875,284.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.332763671875,0.0,-7.044154415325465e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9389953613281,0.0,0.0,9.539068560115992e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9301452636719,0.0,0.0,0.0001004515434033,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,7.419328176183626e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9331970214844,0.0,0.0,0.000100451252365,298.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9345092773437,0.0,0.0,0.0004764955374412,287.1272277832031,294.1499938964844,295.8305358886719,293.5816345214844,295.0046081542969,295.89031982421875,284.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.332763671875,0.0,-7.044154415325465e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,9.541005420032889e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,0.0001004719306365,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417724609375,0.0,0.0,7.420834299409762e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,0.0001004716395982,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208374023437,0.0,0.0,0.0004765922785736,287.1043395996094,294.1499938964844,295.8104553222656,293.5494384765625,295.01904296875,295.8704833984375,284.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166444117203,-0.0195156559348106,0.0,0.0,0.0,-0.0086851976811885,60.0,16.18920135498047,0.0,-7.047002981153129e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,9.541005420032889e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.91650390625,0.0,0.0,0.0001004719306365,299.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417724609375,0.0,0.0,7.420834299409762e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9195251464844,0.0,0.0,0.0001004716395982,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208374023437,0.0,0.0,0.0004765922785736,287.1043395996094,294.1499938964844,295.8104553222656,293.5494384765625,295.01904296875,295.8704833984375,284.9545288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166444117203,-0.0195156559348106,0.0,0.0,0.0,-0.0086851976811885,60.0,16.18920135498047,0.0,-7.047002981153129e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183959960937,0.0,0.0,9.54191345954314e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096984863281,0.0,0.0,0.0001004814839689,299.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,7.421540067298338e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9126892089844,0.0,0.0,0.0001004812002065,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140014648437,0.0,0.0,0.0004766376223415,287.09295654296875,294.1499938964844,295.8004150390625,293.5325622558594,295.0259704589844,295.8605041503906,284.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822529290990587e-09,0.0010167406871914,-0.0195451434701681,0.0,0.0,0.0,-0.0086907790973782,60.0,16.11753273010254,0.0,-7.048337380410885e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115295410156,0.0,0.0,9.54277056735009e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90289306640625,0.0,0.0,0.0001004905134323,299.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278259277344,0.0,0.0,7.422206545015797e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9058837890625,0.0,0.0,0.000100490222394,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9071655273437,0.0,0.0,0.0004766804631799,287.0816345214844,294.1499938964844,295.79034423828125,293.5152282714844,295.03277587890625,295.8505249023437,284.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833159898495978e-09,0.0010168316075578,-0.0195729862898588,0.0,0.0,0.0,-0.0086960485205054,60.0,16.04598617553711,0.0,-7.049597883224126e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,9.544329805066808e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,0.0001005069207167,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,7.423417991958559e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,0.0001005066442303,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,0.0004767583450302,287.0591125488281,294.1499938964844,295.7702331542969,293.47930908203125,295.04595947265625,295.8304748535156,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852485772730233e-09,0.0010169969173148,-0.0196235999464988,0.0,0.0,0.0,-0.008705629967153,60.0,15.90312671661377,0.0,-7.051890094089688e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
