time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,9.544329805066808e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,0.0001005069207167,299.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,7.423417991958559e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922119140625,0.0,0.0,0.0001005066442303,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934936523437,0.0,0.0,0.0004767583450302,287.0591125488281,294.1499938964844,295.7702331542969,293.47930908203125,295.04595947265625,295.8304748535156,284.994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852485772730233e-09,0.0010169969173148,-0.0196235999464988,0.0,0.0,0.0,-0.008705629967153,60.0,15.90312671661377,0.0,-7.051890094089688e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,9.545588545734064e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,0.0001005201702355,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,7.424396608257666e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87860107421875,0.0,0.0,0.0001005198937491,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798522949219,0.0,0.0,0.0004768212384078,287.0367431640625,294.1499938964844,295.7500915527344,293.4418640136719,295.0585327148437,295.8103942871094,285.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868070639460711e-09,0.0010171302128583,-0.0196644179522991,0.0,0.0,0.0,-0.008713356219232,60.0,15.760485649108888,0.0,-7.053738215745399e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841247558594,0.0,0.0,9.545588545734064e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87567138671875,0.0,0.0,0.0001005201702355,299.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9000244140625,0.0,0.0,7.424396608257666e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87860107421875,0.0,0.0,0.0001005198937491,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8798522949219,0.0,0.0,0.0004768212384078,287.0367431640625,294.1499938964844,295.7500915527344,293.4418640136719,295.0585327148437,295.8103942871094,285.0141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868070639460711e-09,0.0010171302128583,-0.0196644179522991,0.0,0.0,0.0,-0.008713356219232,60.0,15.760485649108888,0.0,-7.053738215745399e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.87646484375,0.0,0.0,9.546108776703476e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8680725097656,0.0,0.0,0.0001005256490316,299.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8922424316406,0.0,0.0,7.424801151501015e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709716796875,0.0,0.0,0.0001005253725452,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722229003906,0.0,0.0,0.0004768472281284,287.0243530273437,294.1499938964844,295.7388000488281,293.4203491210937,295.06524658203125,295.7991027832031,285.02471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.874499274862501e-09,0.0010171851608902,-0.0196812525391578,0.0,0.0,0.0,-0.0087165432050824,60.0,15.680840492248535,0.0,-7.054500628100868e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87042236328125,0.0,0.0,9.54651040956378e-05,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.86212158203125,0.0,0.0,0.000100529869087,299.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,7.425112562486902e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.864990234375,0.0,0.0,0.0001005295926006,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662414550781,0.0,0.0,0.0004768672806676,287.0145874023437,294.1499938964844,295.7299194335937,293.4031982421875,295.0705261230469,295.7902526855469,285.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879455310444428e-09,0.0010172275360673,-0.0196942333132028,0.0,0.0,0.0,-0.0087190000340342,60.0,15.61826992034912,0.0,-7.05508895748608e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,9.547017543809488e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,0.0001005352096399,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,7.42550691938959e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,0.0001005349331535,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,0.0004768926301039,286.9926452636719,294.1499938964844,295.7097473144531,293.3635559082031,295.0819091796875,295.77008056640625,285.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885681441166525e-09,0.0010172807378694,-0.019710537046194,0.0,0.0,0.0,-0.0087220864370465,60.0,15.476688385009766,0.0,-7.055827211388532e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8568115234375,0.0,0.0,9.547017543809488e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8485717773437,0.0,0.0,0.0001005352096399,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8722839355469,0.0,0.0,7.42550691938959e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,0.0001005349331535,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526306152344,0.0,0.0,0.0004768926301039,286.9926452636719,294.1499938964844,295.7097473144531,293.3635559082031,295.0819091796875,295.77008056640625,285.0512084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885681441166525e-09,0.0010172807378694,-0.019710537046194,0.0,0.0,0.0,-0.0087220864370465,60.0,15.476688385009766,0.0,-7.055827211388532e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,9.547040099278092e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,0.0001005354424705,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8653869628906,0.0,0.0,7.425524381687865e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8446655273437,0.0,0.0,0.0001005351732601,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,0.0004768937651533,286.9817810058594,294.1499938964844,295.6996459960937,293.3434143066406,295.0873107910156,295.760009765625,285.06005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885914143912487e-09,0.0010172827169299,-0.019711147993803,0.0,0.0,0.0,-0.0087222019210457,60.0,15.406341552734377,0.0,-7.055854922555227e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8432006835937,0.0,0.0,9.546969522489236e-05,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,0.0001005346930469,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,7.425469084409997e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.837890625,0.0,0.0,0.0001005344238365,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,0.0004768902435898,286.9709777832031,294.1499938964844,295.6895446777344,293.3231506347656,295.0925598144531,295.7499084472656,285.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884984221107061e-09,0.001017274451442,-0.0197087116539478,0.0,0.0,0.0,-0.0087217390537261,60.0,15.336318969726562,0.0,-7.055744788431184e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,9.54659190028906e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,0.0001005307130981,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8447570800781,0.0,0.0,7.425174408126622e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,0.0001005304511636,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,0.0004768714134115,286.949462890625,294.1499938964844,295.6693725585937,293.2822570800781,295.1027526855469,295.7297668457031,285.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.8801889458191e-09,0.0010172337060794,-0.0196961537003517,0.0,0.0,0.0,-0.0087193632498383,60.0,15.196917533874512,0.0,-7.05517564369984e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.82965087890625,0.0,0.0,9.54659190028906e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216247558594,0.0,0.0,0.0001005307130981,299.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8447570800781,0.0,0.0,7.425174408126622e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.82440185546875,0.0,0.0,0.0001005304511636,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8256225585937,0.0,0.0,0.0004768714134115,286.949462890625,294.1499938964844,295.6693725585937,293.2822570800781,295.1027526855469,295.7297668457031,285.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172416223213,7.8801889458191e-09,0.0010172337060794,-0.0196961537003517,0.0,0.0,0.0,-0.0087193632498383,60.0,15.196917533874512,0.0,-7.05517564369984e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,9.54560237005353e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,0.0001005202793749,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310852050781,0.0,0.0,7.424404611811042e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,0.0001005200247163,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,0.0004768219660036,286.9281616210937,294.1499938964844,295.649169921875,293.2411499023437,295.11236572265625,295.7096252441406,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867762441549075e-09,0.0010171275353059,-0.0196636095643043,0.0,0.0,0.0,-0.0087132025510072,60.0,15.058791160583496,0.0,-7.053701978065875e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.816162109375,0.0,0.0,9.54560237005353e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,0.0001005202793749,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310852050781,0.0,0.0,7.424404611811042e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109741210937,0.0,0.0,0.0001005200247163,298.5408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,0.0004768219660036,286.9281616210937,294.1499938964844,295.649169921875,293.2411499023437,295.11236572265625,295.7096252441406,285.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867762441549075e-09,0.0010171275353059,-0.0196636095643043,0.0,0.0,0.0,-0.0087132025510072,60.0,15.058791160583496,0.0,-7.053701978065875e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.802734375,0.0,0.0,9.544043859932572e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,0.0001005038648145,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,7.423191709676757e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.797607421875,0.0,0.0,0.00010050360288,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,0.0004767441132571,286.9071350097656,294.1499938964844,295.6289978027344,293.2000427246094,295.12139892578125,295.68951416015625,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.848249161668264e-09,0.0010169605957344,-0.0196125041693449,0.0,0.0,0.0,-0.0087035289034247,60.0,14.922266006469728,0.0,-7.051387740375503e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.802734375,0.0,0.0,9.544043859932572e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948913574219,0.0,0.0,0.0001005038648145,299.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,7.423191709676757e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.797607421875,0.0,0.0,0.00010050360288,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987670898437,0.0,0.0,0.0004767441132571,286.9071350097656,294.1499938964844,295.6289978027344,293.2000427246094,295.12139892578125,295.68951416015625,285.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.848249161668264e-09,0.0010169605957344,-0.0196125041693449,0.0,0.0,0.0,-0.0087035289034247,60.0,14.922266006469728,0.0,-7.051387740375503e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,9.54190909396857e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,0.0001004813821054,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,7.42153060855344e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,0.0001004811274469,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,0.0004766375059261,286.8863220214844,294.1499938964844,295.6088256835937,293.1591796875,295.1298828125,295.6694641113281,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821562064691534e-09,0.0010167323052883,-0.0195426121354103,0.0,0.0,0.0,-0.0086902985349297,60.0,14.787627220153809,0.0,-7.048222983030429e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7893371582031,0.0,0.0,9.54190909396857e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,0.0001004813821054,299.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.80389404296875,0.0,0.0,7.42153060855344e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,0.0001004811274469,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.78546142578125,0.0,0.0,0.0004766375059261,286.8863220214844,294.1499938964844,295.6088256835937,293.1591796875,295.1298828125,295.6694641113281,285.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821562064691534e-09,0.0010167323052883,-0.0195426121354103,0.0,0.0,0.0,-0.0086902985349297,60.0,14.787627220153809,0.0,-7.048222983030429e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,9.540563041809946e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750244140625,0.0,0.0,0.0001004672012641,299.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7971496582031,0.0,0.0,7.420482870656997e-05,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.0,0.0,0.0001004669466055,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,0.000476570246974,286.87603759765625,294.1499938964844,295.5987548828125,293.138916015625,295.1338806152344,295.6594543457031,285.1429748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165957501158,7.804743518136092e-09,0.0010165879502892,-0.0194985643029212,0.0,0.0,0.0,-0.008681958541274,60.0,14.721365928649902,0.0,-7.046229200113886e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77606201171875,0.0,0.0,9.539120947010816e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,0.0001004520163405,299.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904357910156,0.0,0.0,7.419361645588651e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.77105712890625,0.0,0.0,0.000100451761682,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,0.0004764982440974,286.86578369140625,294.1499938964844,295.58868408203125,293.11883544921875,295.13775634765625,295.64947509765625,285.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786736588855092e-09,0.0010164335835725,-0.0194514039903879,0.0,0.0,0.0,-0.0086730299517512,60.0,14.65555477142334,0.0,-7.044094729735664e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,9.53593771555461e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,0.0001004184887278,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,7.416884909616783e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,0.0001004182413453,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0004763392207678,286.84539794921875,294.1499938964844,295.56854248046875,293.07928466796875,295.145263671875,295.6295166015625,285.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746983499146154e-09,0.0010160943493247,-0.0193472895771265,0.0,0.0,0.0,-0.00865332596004,60.0,14.52514362335205,0.0,-7.039383120854836e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7628173828125,0.0,0.0,9.53593771555461e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7552795410156,0.0,0.0,0.0001004184887278,299.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7770080566406,0.0,0.0,7.416884909616783e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,0.0001004182413453,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0004763392207678,286.84539794921875,294.1499938964844,295.56854248046875,293.07928466796875,295.145263671875,295.6295166015625,285.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746983499146154e-09,0.0010160943493247,-0.0193472895771265,0.0,0.0,0.0,-0.00865332596004,60.0,14.52514362335205,0.0,-7.039383120854836e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,9.53202325035818e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.000100377255876,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,7.413839921355247e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0001003770084935,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,0.0004761437012348,286.8253173828125,294.1499938964844,295.5484619140625,293.04071044921875,295.1521911621094,295.6096496582031,285.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698118587029512e-09,0.0010156766511499,-0.0192193128168582,0.0,0.0,0.0,-0.0086291022598743,60.0,14.398064613342283,0.0,-7.0335943291866e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496643066406,0.0,0.0,9.53202325035818e-05,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422180175781,0.0,0.0,0.000100377255876,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,7.413839921355247e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74481201171875,0.0,0.0,0.0001003770084935,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74591064453125,0.0,0.0,0.0004761437012348,286.8253173828125,294.1499938964844,295.5484619140625,293.04071044921875,295.1521911621094,295.6096496582031,285.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156843345612,7.698118587029512e-09,0.0010156766511499,-0.0192193128168582,0.0,0.0,0.0,-0.0086291022598743,60.0,14.398064613342283,0.0,-7.0335943291866e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,9.529057570034638e-05,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,0.00010034602019,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.75518798828125,0.0,0.0,7.41153271519579e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7364807128906,0.0,0.0,0.0001003457800834,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7375793457031,0.0,0.0,0.0004759955627378,286.8125915527344,294.1499938964844,295.5356140136719,293.0166931152344,295.1563415527344,295.59698486328125,285.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153679177165,7.661111744994287e-09,0.0010153602343052,-0.019122390076518,0.0,0.0,0.0,-0.0086107561364769,60.0,14.31814956665039,0.0,-7.02921170159243e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.736572265625,0.0,0.0,9.527372458251192e-05,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.0001003282814053,299.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,7.410222315229475e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,0.0001003280412987,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328796386719,0.0,0.0,0.0004759113944601,286.8054504394531,294.1499938964844,295.52838134765625,293.0034484863281,295.1586608886719,295.58984375,285.19561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151888709515,7.640093002692083e-09,0.0010151813039556,-0.0190673395991325,0.0,0.0,0.0,-0.0086003402248024,60.0,14.273198127746582,0.0,-7.0267233809318e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,9.52241971390322e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0001002761127892,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,7.406368968077004e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,0.0001002758799586,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71990966796875,0.0,0.0,0.0004756639827974,286.7857360839844,294.1499938964844,295.50836181640625,292.9676818847656,295.16485595703125,295.5700988769531,285.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578294436427768e-09,0.0010146541753783,-0.0189054831862449,0.0,0.0,0.0,-0.0085697108879685,60.0,14.150808334350586,0.0,-7.019408343467148e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235717773437,0.0,0.0,9.52241971390322e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71630859375,0.0,0.0,0.0001002761127892,299.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372436523437,0.0,0.0,7.406368968077004e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71881103515625,0.0,0.0,0.0001002758799586,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71990966796875,0.0,0.0,0.0004756639827974,286.7857360839844,294.1499938964844,295.50836181640625,292.9676818847656,295.16485595703125,295.5700988769531,285.2101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578294436427768e-09,0.0010146541753783,-0.0189054831862449,0.0,0.0,0.0,-0.0085697108879685,60.0,14.150808334350586,0.0,-7.019408343467148e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71710205078125,0.0,0.0,9.519690502202138e-05,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098693847656,0.0,0.0,0.0001002473727567,299.3331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7306823730469,0.0,0.0,7.404246571240947e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7123718261719,0.0,0.0,0.000100247139926,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71343994140625,0.0,0.0,0.0004755276895593,286.7759704589844,294.1499938964844,295.49835205078125,292.950439453125,295.1676940917969,295.5602722167969,285.2171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544247893065403e-09,0.0010143605759367,-0.0188163165003061,0.0,0.0,0.0,-0.0085528204217553,60.0,14.091912269592283,0.0,-7.01538098724086e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71063232421875,0.0,0.0,9.516865975456312e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,0.0001002176286419,299.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,7.402049232041463e-05,298.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7059631347656,0.0,0.0,0.0001002173958113,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,0.0004753865941893,286.76629638671875,294.1499938964844,295.4883728027344,292.9336853027344,295.17047119140625,295.5504455566406,285.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509015631512739e-09,0.0010140592930838,-0.0187240373343229,0.0,0.0,0.0,-0.0085353534668684,60.0,14.033781051635742,0.0,-7.011213654095627e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977844238281,0.0,0.0,9.510921518085524e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0001001550190267,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,7.39742536097765e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,0.000100154786196,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942138671875,0.0,0.0,0.0004750896478071,286.7470397949219,294.1499938964844,295.4684143066406,292.9017028808594,295.1757202148437,295.5308837890625,285.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434864723876444e-09,0.0010134279727935,-0.018529824912548,0.0,0.0,0.0,-0.0084986072033643,60.0,13.919707298278809,0.0,-7.002447688364556e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6977844238281,0.0,0.0,9.510921518085524e-05,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0001001550190267,299.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.71112060546875,0.0,0.0,7.39742536097765e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,0.000100154786196,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6942138671875,0.0,0.0,0.0004750896478071,286.7470397949219,294.1499938964844,295.4684143066406,292.9017028808594,295.1757202148437,295.5308837890625,285.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434864723876444e-09,0.0010134279727935,-0.018529824912548,0.0,0.0,0.0,-0.0084986072033643,60.0,13.919707298278809,0.0,-7.002447688364556e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,9.504449553787708e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0001000868651317,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,7.392391125904396e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,0.000100086632301,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,0.0004747663624584,286.7280578613281,294.1499938964844,295.4485168457031,292.8720092773437,295.1805114746094,295.51141357421875,285.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354145736826467e-09,0.0010127372806891,-0.01831841096282,0.0,0.0,0.0,-0.0084585892036557,60.0,13.811176300048828,0.0,-6.992911494307918e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6850280761719,0.0,0.0,9.504449553787708e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.67803955078125,0.0,0.0,0.0001000868651317,299.3280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6981811523437,0.0,0.0,7.392391125904396e-05,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6804504394531,0.0,0.0,0.000100086632301,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,0.0004747663624584,286.7280578613281,294.1499938964844,295.4485168457031,292.8720092773437,295.1805114746094,295.51141357421875,285.2518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354145736826467e-09,0.0010127372806891,-0.01831841096282,0.0,0.0,0.0,-0.0084585892036557,60.0,13.811176300048828,0.0,-6.992911494307918e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,9.497583232587203e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,0.000100014549389,299.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,7.387049845419824e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,0.0001000143238343,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,0.0004744233738165,286.70928955078125,294.1499938964844,295.4286804199219,292.8448486328125,295.18487548828125,295.4920654296875,285.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.26851023813424e-09,0.0010120050283148,-0.0180941149592399,0.0,0.0,0.0,-0.008416136726737,60.0,13.7076997756958,0.0,-6.982801181720788e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723327636719,0.0,0.0,9.497583232587203e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654357910156,0.0,0.0,0.000100014549389,299.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6853332519531,0.0,0.0,7.387049845419824e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678466796875,0.0,0.0,0.0001000143238343,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6688537597656,0.0,0.0,0.0004744233738165,286.70928955078125,294.1499938964844,295.4286804199219,292.8448486328125,295.18487548828125,295.4920654296875,285.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120123624801,7.26851023813424e-09,0.0010120050283148,-0.0180941149592399,0.0,0.0,0.0,-0.008416136726737,60.0,13.7076997756958,0.0,-6.982801181720788e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,9.490337833995e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,9.993825369747356e-05,299.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,7.381413888651878e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,9.993802814278752e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0004740614967886,286.6907653808594,294.1499938964844,295.4089050292969,292.8204345703125,295.1888122558594,295.4728088378906,285.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178160288390245e-09,0.0010112326126545,-0.0178574696183204,0.0,0.0,0.0,-0.008371346630156,60.0,13.609928131103516,0.0,-6.972142330141652e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,9.490337833995e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,9.993825369747356e-05,299.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.672607421875,0.0,0.0,7.381413888651878e-05,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,9.993802814278752e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0004740614967886,286.6907653808594,294.1499938964844,295.4089050292969,292.8204345703125,295.1888122558594,295.4728088378906,285.2784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178160288390245e-09,0.0010112326126545,-0.0178574696183204,0.0,0.0,0.0,-0.008371346630156,60.0,13.609928131103516,0.0,-6.972142330141652e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6535339355469,0.0,0.0,9.486581984674558e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6467590332031,0.0,0.0,9.989869431592524e-05,299.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6662902832031,0.0,0.0,7.378492591669783e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64910888671875,0.0,0.0,9.989847603719682e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501159667969,0.0,0.0,0.0004738738643936,286.681640625,294.1499938964844,295.3990478515625,292.8093566894531,295.1905822753906,295.4632263183594,285.2849426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.131321755338149e-09,0.0010108296992257,-0.0177347902208566,0.0,0.0,0.0,-0.0083481147885322,60.0,13.564031600952148,0.0,-6.966620702542059e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473083496094,0.0,0.0,9.482760651735588e-05,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6405944824219,0.0,0.0,9.98584509943612e-05,299.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,7.375520362984389e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6429138183594,0.0,0.0,9.985823271563277e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6439208984375,0.0,0.0,0.0004736830014735,286.67254638671875,294.1499938964844,295.3891906738281,292.799072265625,295.1922302246094,295.45367431640625,285.2914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.0836705390320284e-09,0.001010422129184,-0.017609978094697,0.0,0.0,0.0,-0.0083244917914271,60.0,13.519461631774902,0.0,-6.961004572758611e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
