time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349182128906,0.0,0.0,9.474932448938488e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,9.977600711863488e-05,299.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,7.369430386461318e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,9.977578883990644e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0004732919333036,286.654541015625,294.1499938964844,295.3695678710937,292.7809753417969,295.1953430175781,295.43463134765625,285.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986055289814885e-09,0.0010095899924635,-0.0173542946577072,0.0,0.0,0.0,-0.0082761123776435,60.0,13.433588027954102,0.0,-6.949506570208541e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6349182128906,0.0,0.0,9.474932448938488e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,9.977600711863488e-05,299.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,7.369430386461318e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6305847167969,0.0,0.0,9.977578883990644e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0004732919333036,286.654541015625,294.1499938964844,295.3695678710937,292.7809753417969,295.1953430175781,295.43463134765625,285.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986055289814885e-09,0.0010095899924635,-0.0173542946577072,0.0,0.0,0.0,-0.0082761123776435,60.0,13.433588027954102,0.0,-6.949506570208541e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,9.466855408390984e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,9.969095117412508e-05,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.635009765625,0.0,0.0,7.363148324657232e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,9.969074017135426e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6193542480469,0.0,0.0,0.0004728884960059,286.6367492675781,294.1499938964844,295.3500061035156,292.7663879394531,295.1980285644531,295.41571044921875,285.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885345626983508e-09,0.001008728519082,-0.0170905049890279,0.0,0.0,0.0,-0.008226185105741,60.0,13.355241775512695,0.0,-6.937654717376064e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6226501464844,0.0,0.0,9.466855408390984e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160888671875,0.0,0.0,9.969095117412508e-05,299.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.635009765625,0.0,0.0,7.363148324657232e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183776855469,0.0,0.0,9.969074017135426e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6193542480469,0.0,0.0,0.0004728884960059,286.6367492675781,294.1499938964844,295.3500061035156,292.7663879394531,295.1980285644531,295.41571044921875,285.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087355040013,6.885345626983508e-09,0.001008728519082,-0.0170905049890279,0.0,0.0,0.0,-0.008226185105741,60.0,13.355241775512695,0.0,-6.937654717376064e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138916015625,0.0,0.0,9.460689761908724e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6073913574219,0.0,0.0,9.96260205283761e-05,299.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.62615966796875,0.0,0.0,7.358352013397962e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,9.962580952560528e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6106262207031,0.0,0.0,0.000472580519272,286.6241149902344,294.1499938964844,295.3360900878906,292.75738525390625,295.19970703125,295.4022521972656,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080755455419,6.808468011598734e-09,0.0010080686770379,-0.0168891381472349,0.0,0.0,0.0,-0.0081880614161491,60.0,13.30274486541748,0.0,-6.928614482148987e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,9.458267595618965e-05,298.7879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60400390625,0.0,0.0,9.960051102098078e-05,299.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6227111816406,0.0,0.0,7.35646826797165e-05,298.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.60626220703125,0.0,0.0,9.960030001820996e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6072082519531,0.0,0.0,0.0004724595346488,286.6192321777344,294.1499938964844,295.3307800292969,292.7540283203125,295.2003479003906,295.39703369140625,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078181512653,6.778272165774979e-09,0.0010078113991767,-0.0168100427836179,0.0,0.0,0.0,-0.0081730959936976,60.0,13.282330513000488,0.0,-6.925065321183865e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,9.448204946238548e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,9.94945366983302e-05,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,7.348640792770311e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,9.9494332971517e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,0.0004719568823929,286.6018981933594,294.1499938964844,295.3121032714844,292.7424011230469,295.20233154296875,295.3786315917969,285.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067456169053,6.652816519903126e-09,0.001006738981232,-0.0164814256131649,0.0,0.0,0.0,-0.0081109041348099,60.0,13.21198844909668,-0.0,-6.910328664844202e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5984191894531,0.0,0.0,9.448204946238548e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5920104980469,0.0,0.0,9.94945366983302e-05,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,7.348640792770311e-05,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59423828125,0.0,0.0,9.9494332971517e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5951843261719,0.0,0.0,0.0004719568823929,286.6018981933594,294.1499938964844,295.3121032714844,292.7424011230469,295.20233154296875,295.3786315917969,285.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067456169053,6.652816519903126e-09,0.001006738981232,-0.0164814256131649,0.0,0.0,0.0,-0.0081109041348099,60.0,13.21198844909668,-0.0,-6.910328664844202e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,9.442779992241412e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5860595703125,0.0,0.0,9.943741315510124e-05,299.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6044006347656,0.0,0.0,7.344421464949846e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882568359375,0.0,0.0,9.943720942828804e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892028808594,0.0,0.0,0.0004716859257314,286.5933532714844,294.1499938964844,295.302978515625,292.7368469238281,295.20318603515625,295.3695983886719,285.34735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061672655865,6.5851941677408385e-09,0.0010061607463285,-0.0163042936474084,0.0,0.0,0.0,-0.0080773811787366,60.0,13.177813529968262,-0.0,-6.90239190248576e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5864562988281,0.0,0.0,9.43729537539184e-05,298.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,9.937965660355984e-05,299.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,7.34015557100065e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,9.937944560078904e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5832824707031,0.0,0.0,0.0004714119422715,286.5848693847656,294.1499938964844,295.2939453125,292.7314758300781,295.2039489746094,295.3606262207031,285.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055823950096,6.516819972546273e-09,0.0010055758757516,-0.0161251910030841,0.0,0.0,0.0,-0.0080434838309884,60.0,13.144004821777344,-0.0,-6.8943712960845e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,9.4262148195412e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,9.926296479534358e-05,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,7.33153719920665e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,9.926276106853038e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,0.0004708584747277,286.5679931640625,294.1499938964844,295.2762756347656,292.72125244140625,295.2052917480469,295.34295654296875,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044013615697,6.3786926851605585e-09,0.001004394958727,-0.0157633684575557,0.0,0.0,0.0,-0.0079750092700123,60.0,13.07767105102539,-0.0,-6.878183000935678e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.63427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745849609375,0.0,0.0,9.4262148195412e-05,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,9.926296479534358e-05,299.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863342285156,0.0,0.0,7.33153719920665e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.57049560546875,0.0,0.0,9.926276106853038e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714416503906,0.0,0.0,0.0004708584747277,286.5679931640625,294.1499938964844,295.2762756347656,292.72125244140625,295.2052917480469,295.34295654296875,285.365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044013615697,6.3786926851605585e-09,0.001004394958727,-0.0157633684575557,0.0,0.0,0.0,-0.0079750092700123,60.0,13.07767105102539,-0.0,-6.878183000935678e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,9.415415115654469e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,9.914923430187628e-05,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,7.323136378545314e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,9.914903057506308e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0004703189770225,286.5514221191406,294.1499938964844,295.2590637207031,292.71160888671875,295.20623779296875,295.3257751464844,285.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032497812062,6.244060823945574e-09,0.0010032436111941,-0.0154106970876455,0.0,0.0,0.0,-0.0079082660377025,60.0,13.014124870300291,-0.0,-6.862422452513783e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628356933594,0.0,0.0,9.415415115654469e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.55670166015625,0.0,0.0,9.914923430187628e-05,299.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.574462890625,0.0,0.0,7.323136378545314e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588073730469,0.0,0.0,9.914903057506308e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.55975341796875,0.0,0.0,0.0004703189770225,286.5514221191406,294.1499938964844,295.2590637207031,292.71160888671875,295.20623779296875,295.3257751464844,285.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032497812062,6.244060823945574e-09,0.0010032436111941,-0.0154106970876455,0.0,0.0,0.0,-0.0079082660377025,60.0,13.014124870300291,-0.0,-6.862422452513783e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,9.405035234522074e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,9.90399275906384e-05,299.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,7.315062975976616e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,9.90397238638252e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,0.0004698004922829,286.5350952148437,294.1499938964844,295.2422180175781,292.7025756835937,295.2069396972656,295.3089294433594,285.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021429043263,6.114664330425512e-09,0.0010021368507295,-0.0150717347860336,0.0,0.0,0.0,-0.0078441174700856,60.0,12.952741622924805,-0.0,-6.847292155498509e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,9.405035234522074e-05,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5451354980469,0.0,0.0,9.90399275906384e-05,299.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56268310546875,0.0,0.0,7.315062975976616e-05,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,9.90397238638252e-05,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5481262207031,0.0,0.0,0.0004698004922829,286.5350952148437,294.1499938964844,295.2422180175781,292.7025756835937,295.2069396972656,295.3089294433594,285.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021429043263,6.114664330425512e-09,0.0010021368507295,-0.0150717347860336,0.0,0.0,0.0,-0.0078441174700856,60.0,12.952741622924805,-0.0,-6.847292155498509e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,9.395955567015336e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,9.89443069556728e-05,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,7.30800093151629e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,9.894411050481722e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0004693469672929,286.5190124511719,294.1499938964844,295.2257385253906,292.694091796875,295.207275390625,295.29248046875,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001471763994459e-09,0.0010011690901592,-0.0147752147167921,0.0,0.0,0.0,-0.0077880034223198,60.0,12.894585609436035,-0.0,-6.834070376271485e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5397033691406,0.0,0.0,9.395955567015336e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53369140625,0.0,0.0,9.89443069556728e-05,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,7.30800093151629e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357666015625,0.0,0.0,9.894411050481722e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5366516113281,0.0,0.0,0.0004693469672929,286.5190124511719,294.1499938964844,295.2257385253906,292.694091796875,295.207275390625,295.29248046875,285.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001471763994459e-09,0.0010011690901592,-0.0147752147167921,0.0,0.0,0.0,-0.0077880034223198,60.0,12.894585609436035,-0.0,-6.834070376271485e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5339660644531,0.0,0.0,9.391760249854995e-05,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.52801513671875,0.0,0.0,9.890012734103948e-05,299.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,7.304736936930567e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,9.88999308901839e-05,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309753417969,0.0,0.0,0.0004691373906098,286.51104736328125,294.1499938964844,295.2176208496094,292.6900329589844,295.2073669433594,295.28436279296875,285.40557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007281089201,5.949163384144641e-09,0.0010007221717387,-0.0146381855010986,0.0,0.0,0.0,-0.0077620735391974,60.0,12.86655330657959,-0.0,-6.827964682543097e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282897949219,0.0,0.0,9.388077160110696e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223693847656,0.0,0.0,9.886133921099828e-05,299.2998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5394897460937,0.0,0.0,7.301872392417863e-05,298.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5244140625,0.0,0.0,9.886114276014268e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252990722656,0.0,0.0,0.0004689534252975,286.5031433105469,294.1499938964844,295.2095947265625,292.6860656738281,295.2073669433594,295.2763366699219,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003352072089,5.9032418953108845e-09,0.0010003292700275,-0.0145178874954581,0.0,0.0,0.0,-0.0077393073588609,60.0,12.839411735534668,-0.0,-6.82260647977273e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,9.382276039104907e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,9.880024299491196e-05,299.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,7.297359843505546e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,9.8800053820014e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,0.0004686636384576,286.4875183105469,294.1499938964844,295.1936950683594,292.67852783203125,295.2071533203125,295.2604064941406,285.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997162269428,5.830892657598952e-09,0.0009997102897614,-0.0143283577635884,0.0,0.0,0.0,-0.0077034393325448,60.0,12.7881441116333,-0.0,-6.814168784785579e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5169982910156,0.0,0.0,9.382276039104907e-05,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5111389160156,0.0,0.0,9.880024299491196e-05,299.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5280456542969,0.0,0.0,7.297359843505546e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131530761719,0.0,0.0,9.8800053820014e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140380859375,0.0,0.0,0.0004686636384576,286.4875183105469,294.1499938964844,295.1936950683594,292.67852783203125,295.2071533203125,295.2604064941406,285.4223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997162269428,5.830892657598952e-09,0.0009997102897614,-0.0143283577635884,0.0,0.0,0.0,-0.0077034393325448,60.0,12.7881441116333,-0.0,-6.814168784785579e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.378196409670636e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,9.875727846520022e-05,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,7.29418607079424e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50201416015625,0.0,0.0,9.875708929030223e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,0.0004684598534367,286.4721374511719,294.1499938964844,295.17803955078125,292.6714172363281,295.2066955566406,295.2446594238281,285.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992806008085,5.7799973696148754e-09,0.0009992747800424,-0.0141950296238064,0.0,0.0,0.0,-0.0076782065443694,60.0,12.740264892578123,-0.0,-6.808236463484718e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5057983398437,0.0,0.0,9.378196409670636e-05,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000305175781,0.0,0.0,9.875727846520022e-05,299.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5167236328125,0.0,0.0,7.29418607079424e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.50201416015625,0.0,0.0,9.875708929030223e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028991699219,0.0,0.0,0.0004684598534367,286.4721374511719,294.1499938964844,295.17803955078125,292.6714172363281,295.2066955566406,295.2446594238281,285.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992806008085,5.7799973696148754e-09,0.0009992747800424,-0.0141950296238064,0.0,0.0,0.0,-0.0076782065443694,60.0,12.740264892578123,-0.0,-6.808236463484718e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,9.376717207487673e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4912109375,0.0,0.0,9.874170063994824e-05,299.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,7.293035741895437e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,9.87415187410079e-05,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4940490722656,0.0,0.0,0.000468385987915,286.4599914550781,294.1499938964844,295.1656494140625,292.6659851074219,295.20611572265625,295.2321472167969,285.44207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991228580474,5.7615214821282734e-09,0.0009991170372813,-0.0141466269269585,0.0,0.0,0.0,-0.0076690488494932,60.0,12.704964637756348,-0.0,-6.806083518995365e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947509765625,0.0,0.0,9.376676462125032e-05,298.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.489013671875,0.0,0.0,9.8741271358449e-05,299.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,7.293004455277696e-05,298.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4909973144531,0.0,0.0,9.874108945950866e-05,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4918518066406,0.0,0.0,0.0004683839797507,286.4570007324219,294.1499938964844,295.1625671386719,292.6646423339844,295.2059326171875,295.2290344238281,285.4442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991183178499,5.761001897752749e-09,0.0009991126134991,-0.0141452671959996,0.0,0.0,0.0,-0.00766879087314,60.0,12.69668674468994,-0.0,-6.806023122862825e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,9.377273090649396e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,9.874755050987004e-05,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,7.293467206181958e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,9.874736133497208e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0004684137529693,286.4420471191406,294.1499938964844,295.1472473144531,292.6582336425781,295.2049560546875,295.2134704589844,285.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999180949293,5.768367561387322e-09,0.0009991752449423,-0.0141645623371005,0.0,0.0,0.0,-0.00767244072631,60.0,12.65684986114502,-0.0,-6.806881458487625e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,9.377273090649396e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4781188964844,0.0,0.0,9.874755050987004e-05,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,7.293467206181958e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800720214844,0.0,0.0,9.874736133497208e-05,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,0.0004684137529693,286.4420471191406,294.1499938964844,295.1472473144531,292.6582336425781,295.2049560546875,295.2134704589844,285.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999180949293,5.768367561387322e-09,0.0009991752449423,-0.0141645623371005,0.0,0.0,0.0,-0.00767244072631,60.0,12.65684986114502,-0.0,-6.806881458487625e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.47833251953125,0.0,0.0,9.378581307828426e-05,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47271728515625,0.0,0.0,9.87613238976337e-05,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4889221191406,0.0,0.0,7.294484385056421e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47467041015625,0.0,0.0,9.876114199869336e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754943847656,0.0,0.0,0.0004684791201725,286.4346618652344,294.1499938964844,295.1396484375,292.6551208496094,295.204345703125,295.2056579589844,285.4603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993206476792,5.7846349932333405e-09,0.0009993148269131,-0.0142071777954697,0.0,0.0,0.0,-0.00768050737679,60.0,12.63856601715088,-0.0,-6.808777186506634e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,9.380483243148774e-05,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,9.878134733298792e-05,299.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834289550781,0.0,0.0,7.295963587239385e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4692687988281,0.0,0.0,9.878116543404758e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,0.0004685741150751,286.4273376464844,294.1499938964844,295.1320495605469,292.652099609375,295.2037048339844,295.1978454589844,285.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995229775086,5.8082973986017805e-09,0.0009995171567425,-0.0142691666260361,0.0,0.0,0.0,-0.0076922383159399,60.0,12.621288299560549,-0.0,-6.811534802864119e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,9.386101737618446e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,9.884051542030647e-05,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,7.300333527382463e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,9.884033352136612e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,0.000468854792416,286.4128723144531,294.1499938964844,295.1169128417969,292.6462097167969,295.20220947265625,295.1821594238281,285.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001206537708,5.878245001866844e-09,0.0010001148330047,-0.0144524052739143,0.0,0.0,0.0,-0.0077269114553928,60.0,12.589644432067873,-0.0,-6.819690412385171e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.462158203125,0.0,0.0,9.386101737618446e-05,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566650390625,0.0,0.0,9.884051542030647e-05,299.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4725341796875,0.0,0.0,7.300333527382463e-05,298.6054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45855712890625,0.0,0.0,9.884033352136612e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593811035156,0.0,0.0,0.000468854792416,286.4128723144531,294.1499938964844,295.1169128417969,292.6462097167969,295.20220947265625,295.1821594238281,285.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001206537708,5.878245001866844e-09,0.0010001148330047,-0.0144524052739143,0.0,0.0,0.0,-0.0077269114553928,60.0,12.589644432067873,-0.0,-6.819690412385171e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.393980872118846e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,9.89234758890234e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,7.306461338885128e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,9.892330126604064e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,0.0004692483635153,286.3985900878906,294.1499938964844,295.1017761230469,292.6405334472656,295.2004699707031,295.1663513183594,285.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009596589952,5.976349193304031e-09,0.0010009536053985,-0.0147094037383794,0.0,0.0,0.0,-0.0077755455859005,60.0,12.561769485473633,-0.0,-6.831137255858266e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4515075683594,0.0,0.0,9.393980872118846e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4460754394531,0.0,0.0,9.89234758890234e-05,299.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,7.306461338885128e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44793701171875,0.0,0.0,9.892330126604064e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4487609863281,0.0,0.0,0.0004692483635153,286.3985900878906,294.1499938964844,295.1017761230469,292.6405334472656,295.2004699707031,295.1663513183594,285.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009596589952,5.976349193304031e-09,0.0010009536053985,-0.0147094037383794,0.0,0.0,0.0,-0.0077755455859005,60.0,12.561769485473633,-0.0,-6.831137255858266e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,9.40402751439251e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355773925781,0.0,0.0,9.902926831273362e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,7.314274989767e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,9.902909368975088e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,0.0004697502299677,286.384521484375,294.1499938964844,295.0866394042969,292.6350402832031,295.198486328125,295.150390625,285.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020296322181,6.101462890484299e-09,0.0010020234622061,-0.015037152916193,0.0,0.0,0.0,-0.007837570272386,60.0,12.537497520446776,-0.0,-6.845749567219174e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,9.40402751439251e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4355773925781,0.0,0.0,9.902926831273362e-05,299.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,7.314274989767e-05,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,9.902909368975088e-05,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,0.0004697502299677,286.384521484375,294.1499938964844,295.0866394042969,292.6350402832031,295.198486328125,295.150390625,285.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020296322181,6.101462890484299e-09,0.0010020234622061,-0.015037152916193,0.0,0.0,0.0,-0.007837570272386,60.0,12.537497520446776,-0.0,-6.845749567219174e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,9.415914973942564e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252014160156,0.0,0.0,9.915444388752805e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,7.323520549107343e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.91542765405029e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0004703440354205,286.37066650390625,294.1499938964844,295.07147216796875,292.629638671875,295.1962585449219,295.1342163085937,285.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295648843,6.249513351264113e-09,0.0010032893624156,-0.0154249807819724,0.0,0.0,0.0,-0.0079109650105237,60.0,12.516408920288086,-0.0,-6.863060519890496e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4305114746094,0.0,0.0,9.415914973942564e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252014160156,0.0,0.0,9.915444388752805e-05,299.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4405212402344,0.0,0.0,7.323520549107343e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4270324707031,0.0,0.0,9.91542765405029e-05,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0004703440354205,286.37066650390625,294.1499938964844,295.07147216796875,292.629638671875,295.1962585449219,295.1342163085937,285.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003295648843,6.249513351264113e-09,0.0010032893624156,-0.0154249807819724,0.0,0.0,0.0,-0.0079109650105237,60.0,12.516408920288086,-0.0,-6.863060519890496e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,9.422494622413068e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4200439453125,0.0,0.0,9.922372555593029e-05,299.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,7.328637730097398e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.421875,0.0,0.0,9.922355820890516e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42266845703125,0.0,0.0,0.000470672675874,286.3638000488281,294.1499938964844,295.0638427734375,292.6269836425781,295.195068359375,295.1260681152344,285.512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003996701911,6.331455359998017e-09,0.0010039904154837,-0.015639629215002,0.0,0.0,0.0,-0.0079515883699059,60.0,12.506999015808104,-0.0,-6.872651425737787e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
