time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.420166015625,0.0,0.0,9.429403144167736e-05,298.7705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149169921875,0.0,0.0,9.92964778561145e-05,299.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,7.334010297199711e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,9.929630323313177e-05,298.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4175109863281,0.0,0.0,0.0004710177890956,286.35699462890625,294.1499938964844,295.0561828613281,292.62432861328125,295.1938171386719,295.11785888671875,285.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047325631603,6.417500753030936e-09,0.0010047261603176,-0.0158650279045104,0.0,0.0,0.0,-0.0079942448064684,60.0,12.498213768005373,-0.0,-6.882729763901807e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.444019815418868e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,9.945039346348494e-05,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,7.345378980971873e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,9.945022611645982e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0004717479168903,286.34356689453125,294.1499938964844,295.0407409667969,292.6190795898437,295.1911315917969,295.1012878417969,285.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062891524285,6.5995564568765985e-09,0.0010062826331704,-0.0163419153541326,0.0,0.0,0.0,-0.0080844964832067,60.0,12.48218822479248,-0.0,-6.904077309854983e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,9.444019815418868e-05,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4047546386719,0.0,0.0,9.945039346348494e-05,299.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,7.345378980971873e-05,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,9.945022611645982e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073181152344,0.0,0.0,0.0004717479168903,286.34356689453125,294.1499938964844,295.0407409667969,292.6190795898437,295.1911315917969,295.1012878417969,285.5276184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062891524285,6.5995564568765985e-09,0.0010062826331704,-0.0163419153541326,0.0,0.0,0.0,-0.0080844964832067,60.0,12.48218822479248,-0.0,-6.904077309854983e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,9.45947176660411e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,9.961311297956854e-05,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,7.35739668016322e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.96129456325434e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0004725198086816,286.330322265625,294.1499938964844,295.025146484375,292.61383056640625,295.1882019042969,295.08447265625,285.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079352650791,6.792024276336406e-09,0.0010079285129904,-0.0168460663408041,0.0,0.0,0.0,-0.0081799114122986,60.0,12.468023300170898,-0.0,-6.92668180590772e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3997802734375,0.0,0.0,9.45947176660411e-05,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3946838378906,0.0,0.0,9.961311297956854e-05,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.409423828125,0.0,0.0,7.35739668016322e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.96129456325434e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3971862792969,0.0,0.0,0.0004725198086816,286.330322265625,294.1499938964844,295.025146484375,292.61383056640625,295.1882019042969,295.08447265625,285.53765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079352650791,6.792024276336406e-09,0.0010079285129904,-0.0168460663408041,0.0,0.0,0.0,-0.0081799114122986,60.0,12.468023300170898,-0.0,-6.92668180590772e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.39093017578125,0.0,0.0,9.473427780903876e-05,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3858947753906,0.0,0.0,9.976007277145982e-05,299.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40045166015625,0.0,0.0,7.36825168132782e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876342773437,0.0,0.0,9.975990542443468e-05,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,0.0004732169618364,286.31884765625,294.1499938964844,295.0111999511719,292.6091613769531,295.1854248046875,295.06951904296875,285.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094218887388,6.965860332996954e-09,0.0010094150202348,-0.0173013992607593,0.0,0.0,0.0,-0.0082660894840955,60.0,12.456607818603516,-0.0,-6.947129804757425e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897399902344,0.0,0.0,9.475313709117472e-05,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847045898437,0.0,0.0,9.977992885978892e-05,299.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,7.369717786787078e-05,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3864440917969,0.0,0.0,9.97797615127638e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38720703125,0.0,0.0,0.0004733111418318,286.3172912597656,294.1499938964844,295.0093078613281,292.6085205078125,295.1850280761719,295.0674743652344,285.547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096228215843,6.989346879038294e-09,0.001009615836665,-0.0173629187047481,0.0,0.0,0.0,-0.0082777328789234,60.0,12.455093383789062,-0.0,-6.949894526542266e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.491202217759565e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,9.994723950512709e-05,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,7.382076000794768e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.994707943405956e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0004741048323921,286.304443359375,294.1499938964844,294.9931945800781,292.6031188964844,295.1816101074219,295.0502624511719,285.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187253903140345e-09,0.0010113081661984,-0.0178812891244888,0.0,0.0,0.0,-0.0083758439868688,60.0,12.442852020263672,-0.0,-6.973215249672648e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797912597656,0.0,0.0,9.491202217759565e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37481689453125,0.0,0.0,9.994723950512709e-05,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3891906738281,0.0,0.0,7.382076000794768e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3765563964844,0.0,0.0,9.994707943405956e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3772888183594,0.0,0.0,0.0004741048323921,286.304443359375,294.1499938964844,294.9931945800781,292.6031188964844,295.1816101074219,295.0502624511719,285.5574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113153839483,7.187253903140345e-09,0.0010113081661984,-0.0178812891244888,0.0,0.0,0.0,-0.0083758439868688,60.0,12.442852020263672,-0.0,-6.973215249672648e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,9.499028965365142e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.000100029654277,299.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,7.388162339339033e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,0.0001000294942059,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37237548828125,0.0,0.0,0.0004744957550428,286.298095703125,294.1499938964844,294.98504638671875,292.6003723144531,295.1798400878906,295.0415954589844,285.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121488012373,7.284733705148483e-09,0.001012141467072,-0.0181366093456745,0.0,0.0,0.0,-0.0084241675212979,60.0,12.436844825744627,-0.0,-6.984716094393661e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3699645996094,0.0,0.0,9.506684727966784e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,0.0001001102718873,299.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,7.39411698305048e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.0001001101118163,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,0.000474878179375,286.29180908203125,294.1499938964844,294.976806640625,292.5975952148437,295.177978515625,295.0328674316406,285.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129642905667,7.380092537090377e-09,0.0010129569564014,-0.0183863714337348,0.0,0.0,0.0,-0.0084714414551854,60.0,12.430785179138184,-0.0,-6.995976065127253e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,9.52131231315434e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.000100264311186,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,7.405493670376018e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0001002641511149,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,0.0004756088892463,286.27935791015625,294.1499938964844,294.9600524902344,292.5919189453125,295.1741027832031,295.0152587890625,285.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101452274248,7.56229390219687e-09,0.0010145151754841,-0.0188635792583227,0.0,0.0,0.0,-0.0085617676377296,60.0,12.418182373046877,-0.0,-7.017515457619083e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,9.52131231315434e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.000100264311186,299.2628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.369384765625,0.0,0.0,7.405493670376018e-05,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570556640625,0.0,0.0,0.0001002641511149,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,0.0004756088892463,286.27935791015625,294.1499938964844,294.9600524902344,292.5919189453125,295.1741027832031,295.0152587890625,285.5770874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101452274248,7.56229390219687e-09,0.0010145151754841,-0.0188635792583227,0.0,0.0,0.0,-0.0085617676377296,60.0,12.418182373046877,-0.0,-7.017515457619083e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.534897253615782e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,0.0001004073565127,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,7.416059816023335e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,0.0001004072037176,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,0.0004762874741572,286.2671203613281,294.1499938964844,294.94293212890625,292.58599853515625,295.1700134277344,294.9974365234375,285.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159697849303,7.731495443863423e-09,0.0010159621015191,-0.0193067267537117,0.0,0.0,0.0,-0.0086456481367349,60.0,12.40471076965332,-0.0,-7.037547788968368e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3506164550781,0.0,0.0,9.534897253615782e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3457946777344,0.0,0.0,0.0001004073565127,299.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,7.416059816023335e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34747314453125,0.0,0.0,0.0001004072037176,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3481750488281,0.0,0.0,0.0004762874741572,286.2671203613281,294.1499938964844,294.94293212890625,292.58599853515625,295.1700134277344,294.9974365234375,285.5867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159697849303,7.731495443863423e-09,0.0010159621015191,-0.0193067267537117,0.0,0.0,0.0,-0.0086456481367349,60.0,12.40471076965332,-0.0,-7.037547788968368e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,9.546938235871494e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.000100534154626,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,7.42542470106855e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,0.0001005340018309,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.0004768889630213,286.2550964355469,294.1499938964844,294.92535400390625,292.5798645019531,295.1656494140625,294.9794006347656,285.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172523325309,7.881466146386629e-09,0.0010172445327043,-0.0196995008736848,0.0,0.0,0.0,-0.0087199956178665,60.0,12.389740943908691,-0.0,-7.055327699845293e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410949707031,0.0,0.0,9.546938235871494e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.000100534154626,299.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500061035156,0.0,0.0,7.42542470106855e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,0.0001005340018309,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33868408203125,0.0,0.0,0.0004768889630213,286.2550964355469,294.1499938964844,294.92535400390625,292.5798645019531,295.1656494140625,294.9794006347656,285.5964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172523325309,7.881466146386629e-09,0.0010172445327043,-0.0196995008736848,0.0,0.0,0.0,-0.0087199956178665,60.0,12.389740943908691,-0.0,-7.055327699845293e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,9.557260636938736e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,0.0001006428428809,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,7.433452265104279e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,0.0001006426900858,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.0004774045664817,286.2432556152344,294.1499938964844,294.9073181152344,292.57342529296875,295.1610717773437,294.96112060546875,285.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183518752455,8.010016649961926e-09,0.0010183438425883,-0.0200361646711826,0.0,0.0,0.0,-0.0087837241590023,60.0,12.372909545898438,-0.0,-7.07058518401027e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3316650390625,0.0,0.0,9.557260636938736e-05,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3269958496094,0.0,0.0,0.0001006428428809,299.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404846191406,0.0,0.0,7.433452265104279e-05,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32861328125,0.0,0.0,0.0001006426900858,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293151855469,0.0,0.0,0.0004774045664817,286.2432556152344,294.1499938964844,294.9073181152344,292.57342529296875,295.1610717773437,294.96112060546875,285.6060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183518752455,8.010016649961926e-09,0.0010183438425883,-0.0200361646711826,0.0,0.0,0.0,-0.0087837241590023,60.0,12.372909545898438,-0.0,-7.07058518401027e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3270263671875,0.0,0.0,9.56159201450646e-05,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223571777344,0.0,0.0,0.0001006884631351,299.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357849121094,0.0,0.0,7.436821761075407e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.323974609375,0.0,0.0,0.00010068831034,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246765136719,0.0,0.0,0.0004776209534611,286.2374267578125,294.1499938964844,294.89813232421875,292.570068359375,295.1586608886719,294.9518737792969,285.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188127635046,8.063961054460833e-09,0.0010188046144321,-0.0201774407178163,0.0,0.0,0.0,-0.0088104642927646,60.0,12.36354637145996,-0.0,-7.076992858401354e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3223876953125,0.0,0.0,9.565420623403044e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3177795410156,0.0,0.0,0.0001007287719403,299.2531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3310852050781,0.0,0.0,7.439799082931131e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,0.0001007286191452,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.320068359375,0.0,0.0,0.000477812194731,286.23162841796875,294.1499938964844,294.8887939453125,292.5666198730469,295.1561889648437,294.94256591796875,285.6156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019220217131,8.111633142959818e-09,0.0010192120680585,-0.0203022882342338,0.0,0.0,0.0,-0.0088340966030955,60.0,12.353575706481934,-0.0,-7.08265801563357e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,9.571456757839768e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.000100792334706,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,7.444493530783802e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0001007921819109,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0004781137104146,286.22021484375,294.1499938964844,294.86968994140625,292.5594482421875,295.1510925292969,294.9237670898437,285.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198637610301,8.186789912656423e-09,0.0010198556119576,-0.0204991102218627,0.0,0.0,0.0,-0.0088713588193058,60.0,12.33177089691162,-0.0,-7.091593090535754e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3132019042969,0.0,0.0,9.571456757839768e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30865478515625,0.0,0.0,0.000100792334706,299.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218078613281,0.0,0.0,7.444493530783802e-05,298.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31024169921875,0.0,0.0,0.0001007921819109,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0004781137104146,286.22021484375,294.1499938964844,294.86968994140625,292.5594482421875,295.1510925292969,294.9237670898437,285.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198637610301,8.186789912656423e-09,0.0010198556119576,-0.0204991102218627,0.0,0.0,0.0,-0.0088713588193058,60.0,12.33177089691162,-0.0,-7.091593090535754e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.57508891588077e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001008305844152,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,7.447318057529628e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0001008304316201,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,0.0004782951727975,286.2090148925781,294.1499938964844,294.8500061035156,292.5518798828125,295.1457214355469,294.90460205078125,285.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202503763139,8.23199286514864e-09,0.001020242110826,-0.0206174906343221,0.0,0.0,0.0,-0.0088937683030962,60.0,12.30665397644043,-0.0,-7.096970477959985e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3041381835937,0.0,0.0,9.57508891588077e-05,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996520996094,0.0,0.0,0.0001008305844152,299.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126525878906,0.0,0.0,7.447318057529628e-05,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,0.0001008304316201,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3018798828125,0.0,0.0,0.0004782951727975,286.2090148925781,294.1499938964844,294.8500061035156,292.5518798828125,295.1457214355469,294.90460205078125,285.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202503763139,8.23199286514864e-09,0.001020242110826,-0.0206174906343221,0.0,0.0,0.0,-0.0088937683030962,60.0,12.30665397644043,-0.0,-7.096970477959985e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955627441406,0.0,0.0,9.576826414559036e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,0.0001008488688967,299.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.303955078125,0.0,0.0,7.448669202858582e-05,298.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0001008487233775,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0004783819313161,286.1984558105469,294.1499938964844,294.8295593261719,292.543212890625,295.1402893066406,294.8856201171875,285.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020434894599,8.253582706174711e-09,0.0010204266291111,-0.020674031227827,0.0,0.0,0.0,-0.0089044701308012,60.0,12.279061317443848,-0.0,-7.099539089949759e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,9.576888987794518e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,0.0001008495310088,299.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3035888671875,0.0,0.0,7.448717951774597e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29229736328125,0.0,0.0,0.0001008493854897,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29296875,0.0,0.0,0.0004783850745297,286.1980285644531,294.1499938964844,294.8286437988281,292.5428161621094,295.1400451660156,294.8847961425781,285.6440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204415302723,8.254364303184047e-09,0.0010204332647845,-0.0206760764122009,0.0,0.0,0.0,-0.0089048575609922,60.0,12.277788162231444,-0.0,-7.099632171048142e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,9.57838274189271e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,0.0001008652616292,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,7.449879194609821e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,0.00010086511611,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,0.000478459696751,286.187255859375,294.1499938964844,294.8046569824219,292.5313720703125,295.134033203125,294.8638916015625,285.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206003207713,8.27292545579894e-09,0.0010205920552834,-0.0207246858626604,0.0,0.0,0.0,-0.008914059959352,60.0,12.244662284851074,-0.0,-7.10184124841362e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864074707031,0.0,0.0,9.57838274189271e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820129394531,0.0,0.0,0.0001008652616292,299.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,7.449879194609821e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2835388183594,0.0,0.0,0.00010086511611,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2842102050781,0.0,0.0,0.000478459696751,286.187255859375,294.1499938964844,294.8046569824219,292.5313720703125,295.134033203125,294.8638916015625,285.65338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206003207713,8.27292545579894e-09,0.0010205920552834,-0.0207246858626604,0.0,0.0,0.0,-0.008914059959352,60.0,12.244662284851074,-0.0,-7.10184124841362e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,9.57897282205522e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777099609375,0.0,0.0,0.000100871475297,299.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,7.450338307535276e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,0.0001008713297778,298.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27984619140625,0.0,0.0,0.0004784891789313,286.18194580078125,294.1499938964844,294.791748046875,292.5247802734375,295.1308898925781,294.85284423828125,285.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206629522144,8.280251151404627e-09,0.0010206545703113,-0.0207438711076974,0.0,0.0,0.0,-0.0089176911860704,60.0,12.22633457183838,-0.0,-7.102713084350398e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777404785156,0.0,0.0,9.57948504947126e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,0.0001008768595056,299.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2859191894531,0.0,0.0,7.450736302416772e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27490234375,0.0,0.0,0.0001008767212624,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755432128906,0.0,0.0,0.0004785147611983,286.1766967773437,294.1499938964844,294.7782592773437,292.5177001953125,295.12762451171875,294.8414001464844,285.6627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207172017544,8.286604291640742e-09,0.0010207089362666,-0.0207605082541704,0.0,0.0,0.0,-0.0089208409190177,60.0,12.20701503753662,-0.0,-7.103469101821247e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.580297046341002e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0001008854087558,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,7.451367127941921e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,0.0001008852632367,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0004785553028341,286.1663513183594,294.1499938964844,294.7495422363281,292.5019226074219,295.1208801269531,294.81744384765625,285.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208034655079,8.296666464957525e-09,0.0010207950836047,-0.0207868590950965,0.0,0.0,0.0,-0.00892583001405,60.0,12.165796279907228,-0.0,-7.10466707687374e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2691650390625,0.0,0.0,9.580297046341002e-05,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.264892578125,0.0,0.0,0.0001008854087558,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772521972656,0.0,0.0,7.451367127941921e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663879394531,0.0,0.0,0.0001008852632367,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0004785553028341,286.1663513183594,294.1499938964844,294.7495422363281,292.5019226074219,295.1208801269531,294.81744384765625,285.6720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208034655079,8.296666464957525e-09,0.0010207950836047,-0.0207868590950965,0.0,0.0,0.0,-0.00892583001405,60.0,12.165796279907228,-0.0,-7.10466707687374e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,9.5807779871393e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0001008904655463,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,7.45174111216329e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0001008903273032,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.000478579342598,286.1561889648437,294.1499938964844,294.71875,292.4842529296875,295.1136779785156,294.7916564941406,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208542225882,8.302611043120578e-09,0.0010208459571003,-0.0208024252206087,0.0,0.0,0.0,-0.008928776718676,60.0,12.120465278625488,-0.0,-7.105374777438557e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2607421875,0.0,0.0,9.5807779871393e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2565002441406,0.0,0.0,0.0001008904655463,299.2356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,7.45174111216329e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579650878906,0.0,0.0,0.0001008903273032,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.25860595703125,0.0,0.0,0.000478579342598,286.1561889648437,294.1499938964844,294.71875,292.4842529296875,295.1136779785156,294.7916564941406,285.6813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208542225882,8.302611043120578e-09,0.0010208459571003,-0.0208024252206087,0.0,0.0,0.0,-0.008928776718676,60.0,12.120465278625488,-0.0,-7.105374777438557e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,9.580992627888918e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,0.0001008927283692,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,7.451908459188417e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,0.000100892590126,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,0.0004785900819115,286.146240234375,294.1499938964844,294.6860046386719,292.4648132324219,295.1059875488281,294.7640380859375,285.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208766907453,8.30524005124289e-09,0.0010208684252575,-0.0208093114197254,0.0,0.0,0.0,-0.0089300796389579,60.0,12.071489334106444,-0.0,-7.10568741624229e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,9.580992627888918e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,0.0001008927283692,299.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602844238281,0.0,0.0,7.451908459188417e-05,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24969482421875,0.0,0.0,0.000100892590126,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25030517578125,0.0,0.0,0.0004785900819115,286.146240234375,294.1499938964844,294.6860046386719,292.4648132324219,295.1059875488281,294.7640380859375,285.6905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208766907453,8.30524005124289e-09,0.0010208684252575,-0.0208093114197254,0.0,0.0,0.0,-0.0089300796389579,60.0,12.071489334106444,-0.0,-7.10568741624229e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,9.58096352405846e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.000100892415503,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,7.451885176124051e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001008922845358,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.00047858862672,286.1365051269531,294.1499938964844,294.6514587402344,292.4437561035156,295.0978698730469,294.734619140625,285.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208731982856,8.30482527192089e-09,0.0010208649327978,-0.0208082254976034,0.0,0.0,0.0,-0.0089298747479915,60.0,12.01914405822754,-0.0,-7.105638388793525e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442321777344,0.0,0.0,9.58096352405846e-05,298.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2401123046875,0.0,0.0,0.000100892415503,299.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,7.451885176124051e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001008922845358,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421569824219,0.0,0.0,0.00047858862672,286.1365051269531,294.1499938964844,294.6514587402344,292.4437561035156,295.0978698730469,294.734619140625,285.6997375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208731982856,8.30482527192089e-09,0.0010208649327978,-0.0208082254976034,0.0,0.0,0.0,-0.0089298747479915,60.0,12.01914405822754,-0.0,-7.105638388793525e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
