time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,9.580852201906964e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.236083984375,0.0,0.0,0.0001008912440738,299.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,7.451797864632681e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2375183105469,0.0,0.0,0.0001008911058306,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2381286621094,0.0,0.0,0.0004785830678883,286.1317443847656,294.1499938964844,294.63360595703125,292.43267822265625,295.09356689453125,294.7191467285156,285.704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208610910922,8.303410403698308e-09,0.001020852709189,-0.0208045188337564,0.0,0.0,0.0,-0.0089291725307703,60.0,11.991592407226562,-0.0,-7.105469990165147e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2361755371094,0.0,0.0,9.580698679201304e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23211669921875,0.0,0.0,0.0001008896215353,299.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,7.451678538927808e-05,298.5461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2335205078125,0.0,0.0,0.000100889490568,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0004785753844771,286.12701416015625,294.1499938964844,294.6153259277344,292.4212646484375,295.0891418457031,294.7032470703125,285.7088928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208444437012,8.301473286564942e-09,0.0010208361782133,-0.020799446851015,0.0,0.0,0.0,-0.0089282123371958,60.0,11.963384628295898,-0.0,-7.105239063776025e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,9.580283222021536e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.0001008852414088,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,7.451354758813977e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001008851104415,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.000478554633446,286.11767578125,294.1499938964844,294.5777587890625,292.3974914550781,295.0799865722656,294.6705017089844,285.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207998566329,8.296249021100266e-09,0.001020791591145,-0.0207857638597488,0.0,0.0,0.0,-0.0089256223291158,60.0,11.90543270111084,-0.0,-7.104617338882235e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,9.580283222021536e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.0001008852414088,299.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2358093261719,0.0,0.0,7.451354758813977e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2256164550781,0.0,0.0,0.0001008851104415,298.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261962890625,0.0,0.0,0.000478554633446,286.11767578125,294.1499938964844,294.5777587890625,292.3974914550781,295.0799865722656,294.6705017089844,285.7180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207998566329,8.296249021100266e-09,0.001020791591145,-0.0207857638597488,0.0,0.0,0.0,-0.0089256223291158,60.0,11.90543270111084,-0.0,-7.104617338882235e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.579679317539558e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0001008788894978,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,7.450885459547862e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0001008787585305,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,0.0004785245109815,286.1085510253906,294.1499938964844,294.53887939453125,292.37255859375,295.0702819824219,294.6361694335937,285.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020735129714,8.28868351732126e-09,0.0010207268642261,-0.0207659527659416,0.0,0.0,0.0,-0.0089218718931078,60.0,11.84483242034912,-0.0,-7.103717081236027e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204284667969,0.0,0.0,9.579679317539558e-05,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0001008788894978,299.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279052734375,0.0,0.0,7.450885459547862e-05,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21783447265625,0.0,0.0,0.0001008787585305,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2184143066406,0.0,0.0,0.0004785245109815,286.1085510253906,294.1499938964844,294.53887939453125,292.37255859375,295.0702819824219,294.6361694335937,285.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020735129714,8.28868351732126e-09,0.0010207268642261,-0.0207659527659416,0.0,0.0,0.0,-0.0089218718931078,60.0,11.84483242034912,-0.0,-7.103717081236027e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.578937897458673e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.0001008710751193,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,7.450308476109058e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.000100870951428,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0004784874909091,286.099609375,294.1499938964844,294.4989318847656,292.3466491699219,295.06005859375,294.60040283203125,285.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279399388300135e-09,0.0010206474689766,-0.0207416396588087,0.0,0.0,0.0,-0.0089172702282667,60.0,11.78203296661377,-0.0,-7.102611476739187e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2127380371094,0.0,0.0,9.578937897458673e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.0001008710751193,299.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,7.450308476109058e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101745605469,0.0,0.0,0.000100870951428,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0004784874909091,286.099609375,294.1499938964844,294.4989318847656,292.3466491699219,295.06005859375,294.60040283203125,285.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206557344645,8.279399388300135e-09,0.0010206474689766,-0.0207416396588087,0.0,0.0,0.0,-0.0089172702282667,60.0,11.78203296661377,-0.0,-7.102611476739187e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,9.578073513694108e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,0.0001008619656204,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,7.449635450029746e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,0.0001008618419291,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,0.0004784443008247,286.09088134765625,294.1499938964844,294.4580078125,292.3199462890625,295.0492553710937,294.56329345703125,285.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205633006989,8.268579598791348e-09,0.0010205550352111,-0.0207133051007986,0.0,0.0,0.0,-0.0089119058102369,60.0,11.71728229522705,-0.0,-7.101323973301987e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,9.578073513694108e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2012939453125,0.0,0.0,0.0001008619656204,299.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2124328613281,0.0,0.0,7.449635450029746e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20263671875,0.0,0.0,0.0001008618419291,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,0.0004784443008247,286.09088134765625,294.1499938964844,294.4580078125,292.3199462890625,295.0492553710937,294.56329345703125,285.7452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205633006989,8.268579598791348e-09,0.0010205550352111,-0.0207133051007986,0.0,0.0,0.0,-0.0089119058102369,60.0,11.71728229522705,-0.0,-7.101323973301987e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,9.577607124811038e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19757080078125,0.0,0.0,0.0001008570616249,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,7.44927310734056e-05,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19891357421875,0.0,0.0,0.0001008569306577,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,0.0004784210177604,286.08660888671875,294.1499938964844,294.4372253417969,292.30633544921875,295.0435791015625,294.5442199707031,285.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205133585259,8.262750483822856e-09,0.001020505093038,-0.0206980388611555,0.0,0.0,0.0,-0.0089090159162878,60.0,11.684229850769045,-0.0,-7.100630483591885e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.57712545641698e-05,298.7340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.0001008519830065,299.2147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,7.448898395523429e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952209472656,0.0,0.0,0.0001008518593152,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0004783969488926,286.0823974609375,294.1499938964844,294.41632080078125,292.2925720214844,295.03778076171875,294.5248718261719,285.75421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204617865383,8.256723305066771e-09,0.0010204535210505,-0.0206822548061609,0.0,0.0,0.0,-0.0089060282334685,60.0,11.650874137878418,-0.0,-7.099912835428769e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,9.576131560606882e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0001008415056276,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,7.44812423363328e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0001008413819363,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.000478347268654,286.07403564453125,294.1499938964844,294.3739929199219,292.2646789550781,295.0259094238281,294.4856872558594,285.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244289695369389e-09,0.0010203472338616,-0.0206496939063072,0.0,0.0,0.0,-0.0088998638093471,60.0,11.583587646484377,-0.0,-7.098433485452915e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903991699219,0.0,0.0,9.576131560606882e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866455078125,0.0,0.0,0.0001008415056276,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.197509765625,0.0,0.0,7.44812423363328e-05,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,0.0001008413819363,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,0.000478347268654,286.07403564453125,294.1499938964844,294.3739929199219,292.2646789550781,295.0259094238281,294.4856872558594,285.76318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244289695369389e-09,0.0010203472338616,-0.0206496939063072,0.0,0.0,0.0,-0.0088998638093471,60.0,11.583587646484377,-0.0,-7.098433485452915e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.57508891588077e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0001008305334835,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,7.44731369195506e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,0.0001008304097922,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.0004782952310051,286.0658874511719,294.1499938964844,294.33123779296875,292.2364501953125,295.0134582519531,294.44561767578125,285.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231260117952388e-09,0.0010202358243986,-0.0206155721098184,0.0,0.0,0.0,-0.0088934050872921,60.0,11.515239715576172,-0.0,-7.096883081203488e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1831970214844,0.0,0.0,9.57508891588077e-05,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,0.0001008305334835,299.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1902160644531,0.0,0.0,7.44731369195506e-05,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,0.0001008304097922,298.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18133544921875,0.0,0.0,0.0004782952310051,286.0658874511719,294.1499938964844,294.33123779296875,292.2364501953125,295.0134582519531,294.44561767578125,285.7720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202440898865,8.231260117952388e-09,0.0010202358243986,-0.0206155721098184,0.0,0.0,0.0,-0.0088934050872921,60.0,11.515239715576172,-0.0,-7.096883081203488e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,9.574040450388566e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0001008194813039,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,7.446497329510748e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0001008193648885,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0004782428441103,286.05792236328125,294.1499938964844,294.2882080078125,292.20806884765625,295.0004577636719,294.40484619140625,285.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147051763935e-09,0.0010201237164437,-0.0205812323838472,0.0,0.0,0.0,-0.0088869044557213,60.0,11.446266174316406,-0.0,-7.095323439898493e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,9.574040450388566e-05,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.0001008194813039,299.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830444335937,0.0,0.0,7.446497329510748e-05,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737060546875,0.0,0.0,0.0001008193648885,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,0.0004782428441103,286.05792236328125,294.1499938964844,294.2882080078125,292.20806884765625,295.0004577636719,294.40484619140625,285.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218147051763935e-09,0.0010201237164437,-0.0205812323838472,0.0,0.0,0.0,-0.0088869044557213,60.0,11.446266174316406,-0.0,-7.095323439898493e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,9.573013085173444e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.0001008086692309,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,7.445698429364711e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0001008085455396,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.000478191563161,286.0501708984375,294.1499938964844,294.2450866699219,292.1796264648437,294.9869079589844,294.3634948730469,285.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200222022831,8.205311985420849e-09,0.0010200139367952,-0.020547617226839,0.0,0.0,0.0,-0.0088805416598916,60.0,11.377015113830566,-0.0,-7.093796483559346e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1691589355469,0.0,0.0,9.573013085173444e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,0.0001008086692309,299.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759948730469,0.0,0.0,7.445698429364711e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667785644531,0.0,0.0,0.0001008085455396,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673278808594,0.0,0.0,0.000478191563161,286.0501708984375,294.1499938964844,294.2450866699219,292.1796264648437,294.9869079589844,294.3634948730469,285.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200222022831,8.205311985420849e-09,0.0010200139367952,-0.020547617226839,0.0,0.0,0.0,-0.0088805416598916,60.0,11.377015113830566,-0.0,-7.093796483559346e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1657409667969,0.0,0.0,9.572525596013293e-05,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1621398925781,0.0,0.0,0.0001008035324048,299.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.17254638671875,0.0,0.0,7.445319351973012e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.0001008034159895,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639404296875,0.0,0.0,0.0004781672032549,286.04638671875,294.1499938964844,294.2235107421875,292.1654357910156,294.9798889160156,294.3426208496094,285.79425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199700482189,8.199214640569608e-09,0.0010199617827311,-0.0205316487699747,0.0,0.0,0.0,-0.0088775185868144,60.0,11.342414855957031,-0.0,-7.093071019426135e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.162353515625,0.0,0.0,9.57205193117261e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0001007985410979,299.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16912841796875,0.0,0.0,7.444950460921973e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0001007984246825,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,0.0004781435418408,286.0426330566406,294.1499938964844,294.2019958496094,292.1513061523437,294.9726867675781,294.3216857910156,285.79864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199194075539,8.193292266867047e-09,0.0010199112584814,-0.0205161422491073,0.0,0.0,0.0,-0.0088745830580592,60.0,11.307890892028809,-0.0,-7.092366871574995e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,9.571145346853882e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,0.0001007889950415,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,7.444245420629159e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,0.0001007888786261,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,0.0004780982562806,286.0352478027344,294.1499938964844,294.1591491699219,292.123291015625,294.9580993652344,294.2797241210937,285.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198224335908,8.181955557517995e-09,0.0010198142845183,-0.0204864516854286,0.0,0.0,0.0,-0.0088689625263214,60.0,11.239052772521973,-0.0,-7.091018261462524e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,9.571145346853882e-05,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1521301269531,0.0,0.0,0.0001007889950415,299.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,7.444245420629159e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533508300781,0.0,0.0,0.0001007888786261,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,0.0004780982562806,286.0352478027344,294.1499938964844,294.1591491699219,292.123291015625,294.9580993652344,294.2797241210937,285.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198224335908,8.181955557517995e-09,0.0010198142845183,-0.0204864516854286,0.0,0.0,0.0,-0.0088689625263214,60.0,11.239052772521973,-0.0,-7.091018261462524e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,9.570363181410356e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001007807513815,299.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,7.443636422976851e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,0.0001007806349662,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0004780591698363,286.028076171875,294.1499938964844,294.1166687011719,292.0957336425781,294.9429626464844,294.2376708984375,285.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197387309744,8.17216605497606e-09,0.0010197305819019,-0.0204608142375946,0.0,0.0,0.0,-0.008864109404385,60.0,11.170910835266112,-0.0,-7.089854392461349e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,9.570363181410356e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,0.0001007807513815,299.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,7.443636422976851e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,0.0001007806349662,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473083496094,0.0,0.0,0.0004780591698363,286.028076171875,294.1499938964844,294.1166687011719,292.0957336425781,294.9429626464844,294.2376708984375,285.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197387309744,8.17216605497606e-09,0.0010197305819019,-0.0204608142375946,0.0,0.0,0.0,-0.008864109404385,60.0,11.170910835266112,-0.0,-7.089854392461349e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.569725079927592e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.0001007740283966,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,7.443139475071803e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001007739119813,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0004780273011419,286.02105712890625,294.1499938964844,294.0747375488281,292.0687866210937,294.9273376464844,294.1957092285156,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196703951805,8.1641697846635e-09,0.0010196621296927,-0.0204398743808269,0.0,0.0,0.0,-0.0088601456955075,60.0,11.103822708129885,-0.0,-7.088903686280902e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426086425781,0.0,0.0,9.569725079927592e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13916015625,0.0,0.0,0.0001007740283966,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,7.443139475071803e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1403503417969,0.0,0.0,0.0001007739119813,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,0.0004780273011419,286.02105712890625,294.1499938964844,294.0747375488281,292.0687866210937,294.9273376464844,294.1957092285156,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196703951805,8.1641697846635e-09,0.0010196621296927,-0.0204398743808269,0.0,0.0,0.0,-0.0088601456955075,60.0,11.103822708129885,-0.0,-7.088903686280902e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,9.569260146236049e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0001007691244012,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,7.442777859978378e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,0.0001007690152619,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0004780040762852,286.01422119140625,294.1499938964844,294.0335693359375,292.0426025390625,294.9112548828125,294.1540222167969,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196204530075,8.158337116981329e-09,0.0010196123039349,-0.0204245969653129,0.0,0.0,0.0,-0.0088572539389133,60.0,11.03809928894043,-0.0,-7.088209486028063e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13629150390625,0.0,0.0,9.569260146236049e-05,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,0.0001007691244012,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,7.442777859978378e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1340637207031,0.0,0.0,0.0001007690152619,298.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1345520019531,0.0,0.0,0.0004780040762852,286.01422119140625,294.1499938964844,294.0335693359375,292.0426025390625,294.9112548828125,294.1540222167969,285.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196204530075,8.158337116981329e-09,0.0010196123039349,-0.0204245969653129,0.0,0.0,0.0,-0.0088572539389133,60.0,11.03809928894043,-0.0,-7.088209486028063e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,9.569129178998992e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297912597656,0.0,0.0,0.0001007677492452,299.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1395568847656,0.0,0.0,7.442675996571779e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1309509277344,0.0,0.0,0.0001007676401059,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0004779975279234,286.01092529296875,294.1499938964844,294.0132751464844,292.02984619140625,294.9029846191406,294.13336181640625,285.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196064831689,8.156687769655946e-09,0.0010195983340963,-0.020420279353857,0.0,0.0,0.0,-0.0088564371690154,60.0,11.006094932556152,-0.0,-7.088014086775729e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300964355469,0.0,0.0,9.569041867507622e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1267395019531,0.0,0.0,0.0001007668324746,299.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,7.442608330165967e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1278991699219,0.0,0.0,0.0001007667160592,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12841796875,0.0,0.0,0.0004779931914526,286.00762939453125,294.1499938964844,293.9932556152344,292.0173645019531,294.8946228027344,294.11285400390625,285.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195971699431,8.155581099345e-09,0.0010195890208706,-0.0204173792153596,0.0,0.0,0.0,-0.0088558886200189,60.0,10.974516868591309,-0.0,-7.087881925826879e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,9.56893345573917e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001007656828733,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,7.442523929057643e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0001007655737339,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0004779877781402,286.0010681152344,294.1499938964844,293.9540100097656,291.9931945800781,294.8779296875,294.0718078613281,285.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195849463343,8.154191988296589e-09,0.0010195767972618,-0.0204137433320283,0.0,0.0,0.0,-0.0088551985099911,60.0,10.911239624023438,-0.0,-7.087717079912181e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,9.56893345573917e-05,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12060546875,0.0,0.0,0.0001007656828733,299.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13018798828125,0.0,0.0,7.442523929057643e-05,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0001007655737339,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.12225341796875,0.0,0.0,0.0004779877781402,286.0010681152344,294.1499938964844,293.9540100097656,291.9931945800781,294.8779296875,294.0718078613281,285.8506774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195849463343,8.154191988296589e-09,0.0010195767972618,-0.0204137433320283,0.0,0.0,0.0,-0.0088551985099911,60.0,10.911239624023438,-0.0,-7.087717079912181e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,9.569158282829449e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,0.0001007680475595,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,7.442698552040383e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0001007679456961,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,0.0004779990122187,285.9946594238281,294.1499938964844,293.9159851074219,291.97027587890625,294.8608703613281,294.0314025878906,285.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156953335003436e-09,0.0010196004295721,-0.0204209741204977,0.0,0.0,0.0,-0.0088565675541758,60.0,10.850760459899902,-0.0,-7.088045350656105e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,9.569158282829449e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1145935058594,0.0,0.0,0.0001007680475595,299.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240539550781,0.0,0.0,7.442698552040383e-05,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0001007679456961,298.51715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1162414550781,0.0,0.0,0.0004779990122187,285.9946594238281,294.1499938964844,293.9159851074219,291.97027587890625,294.8608703613281,294.0314025878906,285.8592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156953335003436e-09,0.0010196004295721,-0.0204209741204977,0.0,0.0,0.0,-0.0088565675541758,60.0,10.850760459899902,-0.0,-7.088045350656105e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,9.569674148224294e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001007734826998,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,7.443099457304925e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0001007733735605,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0004780247691087,285.9884338378906,294.1499938964844,293.8793334960937,291.94879150390625,294.84344482421875,293.9919128417969,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163342002376341e-09,0.0010196550283581,-0.020437704399228,0.0,0.0,0.0,-0.0088597349822521,60.0,10.79323959350586,-0.0,-7.08880492084063e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1119384765625,0.0,0.0,9.569674148224294e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10870361328125,0.0,0.0,0.0001007734826998,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180419921875,0.0,0.0,7.443099457304925e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098327636719,0.0,0.0,0.0001007733735605,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103210449219,0.0,0.0,0.0004780247691087,285.9884338378906,294.1499938964844,293.8793334960937,291.94879150390625,294.84344482421875,293.9919128417969,285.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.163342002376341e-09,0.0010196550283581,-0.020437704399228,0.0,0.0,0.0,-0.0088597349822521,60.0,10.79323959350586,-0.0,-7.08880492084063e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,9.570506517775355e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001007822429528,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,7.443746289936826e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001007821338134,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0004780663584824,285.9823608398437,294.1499938964844,293.84423828125,291.9288635253906,294.82568359375,293.9535217285156,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173671517397452e-09,0.0010197433875873,-0.0204647574573755,0.0,0.0,0.0,-0.0088648553937673,60.0,10.738720893859863,-0.0,-7.090033449230759e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
