time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.6156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,9.570506517775355e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1029357910156,0.0,0.0,0.0001007822429528,299.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121520996094,0.0,0.0,7.443746289936826e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1040344238281,0.0,0.0,0.0001007821338134,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0004780663584824,285.9823608398437,294.1499938964844,293.84423828125,291.9288635253906,294.82568359375,293.9535217285156,285.876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197515366598,8.173671517397452e-09,0.0010197433875873,-0.0204647574573755,0.0,0.0,0.0,-0.0088648553937673,60.0,10.738720893859863,-0.0,-7.090033449230759e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.103271484375,0.0,0.0,9.571054397383703e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10009765625,0.0,0.0,0.0001007880127872,299.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092529296875,0.0,0.0,7.444172661053017e-05,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011962890625,0.0,0.0,0.0001007879109238,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1016540527344,0.0,0.0,0.0004780937451869,285.9794006347656,294.1499938964844,293.82733154296875,291.9195251464844,294.8166809082031,293.9347839355469,285.8804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198097443208,8.180482957698132e-09,0.0010198015952482,-0.0204825941473245,0.0,0.0,0.0,-0.0088682323694229,60.0,10.712751388549805,-0.0,-7.090843467949527e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1004333496094,0.0,0.0,9.571684495313092e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0001007946411846,299.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063842773437,0.0,0.0,7.444662333000451e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,0.0001007945393212,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0988464355469,0.0,0.0,0.0004781252064276,285.9765014648437,294.1499938964844,293.8108825683594,291.9106750488281,294.8076171875,293.9163818359375,285.8846740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198766831308,8.188311362289369e-09,0.0010198685340583,-0.0205030962824821,0.0,0.0,0.0,-0.0088721131905913,60.0,10.687610626220703,-0.0,-7.091774278933374e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,9.573213901603594e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0001008107501547,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,7.44585195207037e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.0001008106482913,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,0.0004782016039825,285.97076416015625,294.1499938964844,293.7794189453125,291.89434814453125,294.789306640625,293.8804626464844,285.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207332591325667e-09,0.0010200311662629,-0.020552909001708,0.0,0.0,0.0,-0.0088815428316593,60.0,10.639636993408203,-0.0,-7.094036647004033e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,9.573213901603594e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917358398437,0.0,0.0,0.0001008107501547,299.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007385253906,0.0,0.0,7.44585195207037e-05,298.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.0001008106482913,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932922363281,0.0,0.0,0.0004782016039825,285.97076416015625,294.1499938964844,293.7794189453125,291.89434814453125,294.789306640625,293.8804626464844,285.8930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200393153354,8.207332591325667e-09,0.0010200311662629,-0.020552909001708,0.0,0.0,0.0,-0.0088815428316593,60.0,10.639636993408203,-0.0,-7.094036647004033e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,9.575127478456125e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001008308972814,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,7.447339885402471e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.000100830795418,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0004782972100656,285.9652099609375,294.1499938964844,293.75,291.880126953125,294.7707824707031,293.8460998535156,285.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231136661152051e-09,0.0010202346602454,-0.0206152480095624,0.0,0.0,0.0,-0.0088933426886796,60.0,10.595664024353027,-0.0,-7.096868870348771e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893859863281,0.0,0.0,9.575127478456125e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863037109375,0.0,0.0,0.0001008308972814,299.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0951843261719,0.0,0.0,7.447339885402471e-05,298.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0873718261719,0.0,0.0,0.000100830795418,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0878295898437,0.0,0.0,0.0004782972100656,285.9652099609375,294.1499938964844,293.75,291.880126953125,294.7707824707031,293.8460998535156,285.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.231136661152051e-09,0.0010202346602454,-0.0206152480095624,0.0,0.0,0.0,-0.0088933426886796,60.0,10.595664024353027,-0.0,-7.096868870348771e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.57730080699548e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0001008537801681,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,7.449030090356246e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.0001008536783047,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,0.0004784057673532,285.9598083496094,294.1499938964844,293.721923828125,291.8681030273437,294.7520446777344,293.81329345703125,285.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204742429777,8.258178141318241e-09,0.0010204659774899,-0.0206860639154911,0.0,0.0,0.0,-0.0089067490771412,60.0,10.555864334106444,-0.0,-7.100086207856293e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0840148925781,0.0,0.0,9.57730080699548e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809631347656,0.0,0.0,0.0001008537801681,299.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,7.449030090356246e-05,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,0.0001008536783047,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0824890136719,0.0,0.0,0.0004784057673532,285.9598083496094,294.1499938964844,293.721923828125,291.8681030273437,294.7520446777344,293.81329345703125,285.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204742429777,8.258178141318241e-09,0.0010204659774899,-0.0206860639154911,0.0,0.0,0.0,-0.0089067490771412,60.0,10.555864334106444,-0.0,-7.100086207856293e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.579571633366868e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0001008776889648,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,7.450795965269208e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001008775871014,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0004785191849805,285.95458984375,294.1499938964844,293.6943359375,291.8582763671875,294.7331848144531,293.7818908691406,285.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.2864310968489e-09,0.0010207075392827,-0.020760053768754,0.0,0.0,0.0,-0.0089207552373409,60.0,10.520298957824709,-0.0,-7.10344849608191e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0787658691406,0.0,0.0,9.579571633366868e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0757751464844,0.0,0.0,0.0001008776889648,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,7.450795965269208e-05,298.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768127441406,0.0,0.0,0.0001008775871014,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0004785191849805,285.95458984375,294.1499938964844,293.6943359375,291.8582763671875,294.7331848144531,293.7818908691406,285.91796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.2864310968489e-09,0.0010207075392827,-0.020760053768754,0.0,0.0,0.0,-0.0089207552373409,60.0,10.520298957824709,-0.0,-7.10344849608191e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.076171875,0.0,0.0,9.58073214860633e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732116699219,0.0,0.0,0.0001008899125736,299.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,7.451698184013367e-05,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0742492675781,0.0,0.0,0.0001008898107102,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,0.0004785771889146,285.9520263671875,294.1499938964844,293.6807556152344,291.8541564941406,294.7236633300781,293.76666259765625,285.9220886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839321427,8.300877318845323e-09,0.0010208310559391,-0.02079788595438,0.0,0.0,0.0,-0.0089279171079397,60.0,10.504127502441406,-0.0,-7.105168720045185e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736389160156,0.0,0.0,9.581902122590692e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,0.0001009022234939,299.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0792236328125,0.0,0.0,7.45260767871514e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0717163085937,0.0,0.0,0.0001009021289064,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721435546875,0.0,0.0,0.0004786356003023,285.94952392578125,294.1499938964844,293.66729736328125,291.8505554199219,294.7141418457031,293.75164794921875,285.9262084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020963769406,8.315431898608951e-09,0.0010209555039182,-0.0208360012620687,0.0,0.0,0.0,-0.0089351320639252,60.0,10.488908767700195,-0.0,-7.106901023234968e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,9.584252256900072e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,0.0001009269763017,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,7.454436126863584e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001009268817142,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0004787530342582,285.94464111328125,294.1499938964844,293.6407470703125,291.84478759765625,294.6949462890625,293.7223205566406,285.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684054861773e-09,0.0010212055640295,-0.0209126062691211,0.0,0.0,0.0,-0.0089496336877346,60.0,10.461113929748535,-0.0,-7.110384103725664e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0686340332031,0.0,0.0,9.584252256900072e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,0.0001009269763017,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,7.454436126863584e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0001009268817142,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.067138671875,0.0,0.0,0.0004787530342582,285.94464111328125,294.1499938964844,293.6407470703125,291.84478759765625,294.6949462890625,293.7223205566406,285.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684054861773e-09,0.0010212055640295,-0.0209126062691211,0.0,0.0,0.0,-0.0089496336877346,60.0,10.461113929748535,-0.0,-7.110384103725664e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,9.58658492891118e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,0.0001009515399346,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,7.4562500230968e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001009514453471,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0004788695368915,285.9398803710937,294.1499938964844,293.61474609375,291.8408508300781,294.6756286621094,293.69384765625,285.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373710613795993e-09,0.0010214538779109,-0.0209886208176612,0.0,0.0,0.0,-0.0089640235528349,60.0,10.437037467956545,-0.0,-7.113841604677873e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.063720703125,0.0,0.0,9.58658492891118e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608215332031,0.0,0.0,0.0001009515399346,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06915283203125,0.0,0.0,7.4562500230968e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001009514453471,298.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.062255859375,0.0,0.0,0.0004788695368915,285.9398803710937,294.1499938964844,293.61474609375,291.8408508300781,294.6756286621094,293.69384765625,285.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214622598141,8.373710613795993e-09,0.0010214538779109,-0.0209886208176612,0.0,0.0,0.0,-0.0089640235528349,60.0,10.437037467956545,-0.0,-7.113841604677873e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,9.588861576048656e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,0.0001009755069389,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,7.458020263584331e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0001009754123515,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0004789832455571,285.935302734375,294.1499938964844,293.5892639160156,291.8386535644531,294.6561584472656,293.6661071777344,285.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402037288135489e-09,0.0010216960217803,-0.0210628006607294,0.0,0.0,0.0,-0.008978066034615,60.0,10.416412353515623,-0.0,-7.117215972129999e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0589294433594,0.0,0.0,9.588861576048656e-05,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,0.0001009755069389,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,7.458020263584331e-05,298.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570678710937,0.0,0.0,0.0001009754123515,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0574951171875,0.0,0.0,0.0004789832455571,285.935302734375,294.1499938964844,293.5892639160156,291.8386535644531,294.6561584472656,293.6661071777344,285.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217044036835,8.402037288135489e-09,0.0010216960217803,-0.0210628006607294,0.0,0.0,0.0,-0.008978066034615,60.0,10.416412353515623,-0.0,-7.117215972129999e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,9.591047273715958e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0001009985207929,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,7.459719927283004e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0001009984334814,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.000479092443129,285.930908203125,294.1499938964844,293.5643310546875,291.83807373046875,294.6365966796875,293.6390686035156,285.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219371179118,8.429240416774064e-09,0.0010219286195933,-0.0211340393871068,0.0,0.0,0.0,-0.0089915515854954,60.0,10.398982048034668,-0.0,-7.120457468090535e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05426025390625,0.0,0.0,9.591047273715958e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05145263671875,0.0,0.0,0.0001009985207929,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595703125,0.0,0.0,7.459719927283004e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05242919921875,0.0,0.0,0.0001009984334814,298.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0528564453125,0.0,0.0,0.000479092443129,285.930908203125,294.1499938964844,293.5643310546875,291.83807373046875,294.6365966796875,293.6390686035156,285.95867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219371179118,8.429240416774064e-09,0.0010219286195933,-0.0211340393871068,0.0,0.0,0.0,-0.0089915515854954,60.0,10.398982048034668,-0.0,-7.120457468090535e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519714355469,0.0,0.0,9.592098649591208e-05,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,0.0001010095948004,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0572509765625,0.0,0.0,7.460537744918838e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501403808594,0.0,0.0,0.0001010095002129,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0505676269531,0.0,0.0,0.0004791449464391,285.9287414550781,294.1499938964844,293.55206298828125,291.8383483886719,294.6268005371094,293.6258239746094,285.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220489930361,8.442320620360988e-09,0.0010220404947176,-0.0211682915687561,0.0,0.0,0.0,-0.0089980363845825,60.0,10.391436576843262,-0.0,-7.122016398852794e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.59311073529534e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.0001010202540783,299.1458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,7.461325003532693e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04791259765625,0.0,0.0,0.0001010201594908,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483093261719,0.0,0.0,0.0004791955288965,285.9266662597656,294.1499938964844,293.5399169921875,291.8389892578125,294.616943359375,293.6127624511719,285.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221566772088,8.454918543066015e-09,0.0010221481788903,-0.0212012827396392,0.0,0.0,0.0,-0.0090042818337678,60.0,10.384624481201172,-0.0,-7.123517775653454e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.595017036190256e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,0.0001010403211694,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,7.462807116098702e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001010402338579,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0004792907566297,285.92254638671875,294.1499938964844,293.5160827636719,291.84130859375,294.5971984863281,293.5870056152344,285.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223594726994,8.478632906872008e-09,0.0010223509743809,-0.0212633833289146,0.0,0.0,0.0,-0.0090160379186272,60.0,10.372808456420898,-0.0,-7.126345025199043e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.595017036190256e-05,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,0.0001010403211694,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,7.462807116098702e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434875488281,0.0,0.0,0.0001010402338579,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,0.0004792907566297,285.92254638671875,294.1499938964844,293.5160827636719,291.84130859375,294.5971984863281,293.5870056152344,285.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223594726994,8.478632906872008e-09,0.0010223509743809,-0.0212633833289146,0.0,0.0,0.0,-0.0090160379186272,60.0,10.372808456420898,-0.0,-7.126345025199043e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,9.596751624485478e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0001010585910989,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,7.464156806236133e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,0.0001010584965115,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.000479377398733,285.9186096191406,294.1499938964844,293.4927673339844,291.8448791503906,294.577392578125,293.5618896484375,285.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225441073998,8.50021653064914e-09,0.0010225356090813,-0.0213199034333229,0.0,0.0,0.0,-0.009026737883687,60.0,10.363557815551758,-0.0,-7.128918610987969e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409545898437,0.0,0.0,9.596751624485478e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0001010585910989,299.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.04608154296875,0.0,0.0,7.464156806236133e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0391845703125,0.0,0.0,0.0001010584965115,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,0.000479377398733,285.9186096191406,294.1499938964844,293.4927673339844,291.8448791503906,294.577392578125,293.5618896484375,285.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225441073998,8.50021653064914e-09,0.0010225356090813,-0.0213199034333229,0.0,0.0,0.0,-0.009026737883687,60.0,10.363557815551758,-0.0,-7.128918610987969e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.598275937605648e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,0.0001010746345855,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,7.465341332135722e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.000101074547274,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0004794535343535,285.91485595703125,294.1499938964844,293.4700012207031,291.849609375,294.5574951171875,293.53741455078125,285.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227061575278,8.519169369947122e-09,0.0010226976592093,-0.0213695354759693,0.0,0.0,0.0,-0.0090361330658197,60.0,10.356667518615724,-0.0,-7.13117884743042e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0367736816406,0.0,0.0,9.598275937605648e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0340881347656,0.0,0.0,0.0001010746345855,299.1378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04180908203125,0.0,0.0,7.465341332135722e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350036621094,0.0,0.0,0.000101074547274,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0004794535343535,285.91485595703125,294.1499938964844,293.4700012207031,291.849609375,294.5574951171875,293.53741455078125,285.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227061575278,8.519169369947122e-09,0.0010226976592093,-0.0213695354759693,0.0,0.0,0.0,-0.0090361330658197,60.0,10.356667518615724,-0.0,-7.13117884743042e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,9.599544864613564e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.0001010879932437,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,7.466327951988205e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0001010879059322,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0004795169224962,285.9112548828125,294.1499938964844,293.44781494140625,291.8553771972656,294.5375671386719,293.5136108398437,285.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228410828858,8.534947859573094e-09,0.0010228325845673,-0.0214108563959598,0.0,0.0,0.0,-0.0090439552441239,60.0,10.35204029083252,-0.0,-7.133060364594712e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326843261719,0.0,0.0,9.599544864613564e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0300598144531,0.0,0.0,0.0001010879932437,299.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0376892089844,0.0,0.0,7.466327951988205e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309753417969,0.0,0.0,0.0001010879059322,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313720703125,0.0,0.0,0.0004795169224962,285.9112548828125,294.1499938964844,293.44781494140625,291.8553771972656,294.5375671386719,293.5136108398437,285.9984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228410828858,8.534947859573094e-09,0.0010228325845673,-0.0214108563959598,0.0,0.0,0.0,-0.0090439552441239,60.0,10.35204029083252,-0.0,-7.133060364594712e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0307312011719,0.0,0.0,9.600044722901656e-05,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281066894531,0.0,0.0,0.000101093261037,299.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,7.466717215720564e-05,298.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0290222167969,0.0,0.0,0.0001010931737255,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0293884277344,0.0,0.0,0.0004795418935827,285.9095458984375,294.1499938964844,293.4369201660156,291.858642578125,294.527587890625,293.5020446777344,286.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228941682726,8.541163332154156e-09,0.0010228855535387,-0.0214271340519189,0.0,0.0,0.0,-0.0090470360592007,60.0,10.350695610046388,-0.0,-7.133802171210847e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287780761719,0.0,0.0,9.600490011507644e-05,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,0.0001010979467537,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,7.467063551302999e-05,298.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0270690917969,0.0,0.0,0.0001010978594422,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0274658203125,0.0,0.0,0.000479564158013,285.9078674316406,294.1499938964844,293.4261779785156,291.8620910644531,294.5176086425781,293.4906616210937,286.0062561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229412000626,8.546698460065727e-09,0.0010229327017441,-0.0214416272938251,0.0,0.0,0.0,-0.009049778804183,60.0,10.349681854248049,-0.0,-7.134462265412368e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,9.601260535418989e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001011060594464,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,7.467662362614647e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,0.0001011059721349,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0004796026332769,285.90460205078125,294.1499938964844,293.4051513671875,291.86962890625,294.49761962890625,293.4681091308594,286.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230236221104,8.556266806181156e-09,0.0010230150073766,-0.0214666835963726,0.0,0.0,0.0,-0.0090545248240232,60.0,10.348278999328612,-0.0,-7.135603397046e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,9.601260535418989e-05,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001011060594464,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0298156738281,0.0,0.0,7.467662362614647e-05,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02325439453125,0.0,0.0,0.0001011059721349,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0236511230469,0.0,0.0,0.0004796026332769,285.90460205078125,294.1499938964844,293.4051513671875,291.86962890625,294.49761962890625,293.4681091308594,286.0140686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230236221104,8.556266806181156e-09,0.0010230150073766,-0.0214666835963726,0.0,0.0,0.0,-0.0090545248240232,60.0,10.348278999328612,-0.0,-7.135603397046e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,9.601726924302056e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001011109634418,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,7.468024705303833e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.0001011108834063,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.0004796259163413,285.9014587402344,294.1499938964844,293.3846740722656,291.8778686523437,294.4776306152344,293.4461364746094,286.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230729822069,8.562042630444466e-09,0.0010230644838884,-0.0214818101376295,0.0,0.0,0.0,-0.0090573886409401,60.0,10.348236083984377,-0.0,-7.136292623499686e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.021240234375,0.0,0.0,9.601726924302056e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001011109634418,299.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,7.468024705303833e-05,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0195617675781,0.0,0.0,0.0001011108834063,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199584960937,0.0,0.0,0.0004796259163413,285.9014587402344,294.1499938964844,293.3846740722656,291.8778686523437,294.4776306152344,293.4461364746094,286.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230729822069,8.562042630444466e-09,0.0010230644838884,-0.0214818101376295,0.0,0.0,0.0,-0.0090573886409401,60.0,10.348236083984377,-0.0,-7.136292623499686e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,9.601882629795e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,0.0001011126005323,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,7.468145486200228e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.0001011125204968,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.000479633687064,285.8984680175781,294.1499938964844,293.36474609375,291.88671875,294.4576416015625,293.4247131347656,286.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230895131826,8.563951325868402e-09,0.0010230808984488,-0.0214868076145648,0.0,0.0,0.0,-0.0090583357959985,60.0,10.349207878112791,-0.0,-7.136520707717865e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176086425781,0.0,0.0,9.601882629795e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0151062011719,0.0,0.0,0.0001011126005323,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223388671875,0.0,0.0,7.468145486200228e-05,298.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,0.0001011125204968,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,0.000479633687064,285.8984680175781,294.1499938964844,293.36474609375,291.88671875,294.4576416015625,293.4247131347656,286.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230895131826,8.563951325868402e-09,0.0010230808984488,-0.0214868076145648,0.0,0.0,0.0,-0.0090583357959985,60.0,10.349207878112791,-0.0,-7.136520707717865e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
