time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,9.601673809811472e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.0001011104031931,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,7.467983232345432e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0001011103158816,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0004796232678927,285.89556884765625,294.1499938964844,293.345458984375,291.8960266113281,294.43768310546875,293.4038391113281,286.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230671614408,8.56132054138925e-09,0.001023058546707,-0.0214799176901578,0.0,0.0,0.0,-0.0090570319443941,60.0,10.35105323791504,-0.0,-7.136206647828659e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140686035156,0.0,0.0,9.601673809811472e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.0001011104031931,299.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01873779296875,0.0,0.0,7.467983232345432e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.012451171875,0.0,0.0,0.0001011103158816,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128173828125,0.0,0.0,0.0004796232678927,285.89556884765625,294.1499938964844,293.345458984375,291.8960266113281,294.43768310546875,293.4038391113281,286.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230671614408,8.56132054138925e-09,0.001023058546707,-0.0214799176901578,0.0,0.0,0.0,-0.0090570319443941,60.0,10.35105323791504,-0.0,-7.136206647828659e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,9.601384226698428e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0098876953125,0.0,0.0,0.0001011073545669,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0169982910156,0.0,0.0,7.467758405255154e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.0001011072745313,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0004796088323928,285.8941955566406,294.1499938964844,293.33599853515625,291.9008483886719,294.4277038574219,293.3936767578125,286.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230349143967,8.557702990685812e-09,0.0010230264160782,-0.021470446139574,0.0,0.0,0.0,-0.0090552326291799,60.0,10.352293968200684,-0.0,-7.135775348388051e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0106506347656,0.0,0.0,9.601013880455866e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0082092285156,0.0,0.0,0.0001011034546536,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0152893066406,0.0,0.0,7.467469549737871e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0090637207031,0.0,0.0,0.0001011033746181,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0094299316406,0.0,0.0,0.0004795903223566,285.8928527832031,294.1499938964844,293.32672119140625,291.90576171875,294.4177551269531,293.3836364746094,286.04510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229953331872,8.553072028405495e-09,0.0010229868348687,-0.0214583184570074,0.0,0.0,0.0,-0.0090529369190335,60.0,10.353666305541992,-0.0,-7.13522254613963e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,9.600016346666962e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001010929408948,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,7.466693932656199e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0001010928608593,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0004795404965989,285.8902282714844,294.1499938964844,293.30859375,291.9157409667969,294.3978576660156,293.3638610839844,286.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540612661533942e-09,0.0010228820610791,-0.0214256905019283,0.0,0.0,0.0,-0.0090467687696218,60.0,10.356661796569824,-0.0,-7.13373609073642e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00732421875,0.0,0.0,9.600016346666962e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049133300781,0.0,0.0,0.0001010929408948,299.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118713378906,0.0,0.0,7.466693932656199e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057373046875,0.0,0.0,0.0001010928608593,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0004795404965989,285.8902282714844,294.1499938964844,293.30859375,291.9157409667969,294.3978576660156,293.3638610839844,286.05279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540612661533942e-09,0.0010228820610791,-0.0214256905019283,0.0,0.0,0.0,-0.0090467687696218,60.0,10.356661796569824,-0.0,-7.13373609073642e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,9.598482574801892e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0001010767882689,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,7.465500675607473e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001010767082334,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0004794638662133,285.8877258300781,294.1499938964844,293.29107666015625,291.9259338378906,294.37799072265625,293.34478759765625,286.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521473304767824e-09,0.0010227180318906,-0.0213755704462528,0.0,0.0,0.0,-0.0090372785925865,60.0,10.359925270080566,-0.0,-7.131453116926424e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,9.598482574801892e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,0.0001010767882689,299.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00860595703125,0.0,0.0,7.465500675607473e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0001010767082334,298.4949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028991699219,0.0,0.0,0.0004794638662133,285.8877258300781,294.1499938964844,293.29107666015625,291.9259338378906,294.37799072265625,293.34478759765625,286.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521473304767824e-09,0.0010227180318906,-0.0213755704462528,0.0,0.0,0.0,-0.0090372785925865,60.0,10.359925270080566,-0.0,-7.131453116926424e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,9.596530435374008e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0001010562336887,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,7.463982183253393e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0001010561536531,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0004793663683813,285.8853759765625,294.1499938964844,293.274169921875,291.9361572265625,294.35821533203125,293.3262634277344,286.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497126557927004e-09,0.0010225099977105,-0.0213118121027946,0.0,0.0,0.0,-0.0090252105146646,60.0,10.363256454467772,-0.0,-7.128549839308107e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009765625,0.0,0.0,9.596530435374008e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986267089844,0.0,0.0,0.0001010562336887,299.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0054016113281,0.0,0.0,7.463982183253393e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0001010561536531,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0004793663683813,285.8853759765625,294.1499938964844,293.274169921875,291.9361572265625,294.35821533203125,293.3262634277344,286.0681457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022518496029,8.497126557927004e-09,0.0010225099977105,-0.0213118121027946,0.0,0.0,0.0,-0.0090252105146646,60.0,10.363256454467772,-0.0,-7.128549839308107e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,9.594134462531656e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,0.0001010310079436,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,7.4621188105084e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0001010309279081,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,0.0004792467225342,285.88311767578125,294.1499938964844,293.2578430175781,291.94635009765625,294.3384704589844,293.3083801269531,286.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.46725090042355e-09,0.0010222546989098,-0.0212335754185915,0.0,0.0,0.0,-0.0090103996917605,60.0,10.366390228271484,-0.0,-7.124987888573743e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9979248046875,0.0,0.0,9.594134462531656e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99560546875,0.0,0.0,0.0001010310079436,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023193359375,0.0,0.0,7.4621188105084e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0001010309279081,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,0.0004792467225342,285.88311767578125,294.1499938964844,293.2578430175781,291.94635009765625,294.3384704589844,293.3083801269531,286.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222631972283,8.46725090042355e-09,0.0010222546989098,-0.0212335754185915,0.0,0.0,0.0,-0.0090103996917605,60.0,10.366390228271484,-0.0,-7.124987888573743e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,9.592734568286688e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941711425781,0.0,0.0,0.0001010162595775,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,7.461029599653557e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949645996094,0.0,0.0,0.000101016186818,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0004791767860297,285.882080078125,294.1499938964844,293.2499389648437,291.9513854980469,294.3286437988281,293.2997741699219,286.0796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449790200870666e-09,0.0010221037082374,-0.0211878530681133,0.0,0.0,0.0,-0.0090017355978488,60.0,10.367804527282717,-0.0,-7.1229067089007e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950256347656,0.0,0.0,9.591261914465576e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.0001010007545119,299.1066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9993591308594,0.0,0.0,7.459884363925084e-05,298.3973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9935302734375,0.0,0.0,0.0001010006744763,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9938659667969,0.0,0.0,0.0004791032115463,285.88104248046875,294.1499938964844,293.2421569824219,291.9563903808594,294.31884765625,293.291259765625,286.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431430664757045e-09,0.0010219466639682,-0.0211397763341665,0.0,0.0,0.0,-0.0089926337823271,60.0,10.369160652160645,-0.0,-7.120718947817295e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.588091779733075e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0001009673651424,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,7.457418541889638e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0001009672923828,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0004789448576048,285.8790588378906,294.1499938964844,293.2270812988281,291.9661865234375,294.2992858886719,293.2746276855469,286.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.371617317199709,-0.0,-7.116008760021941e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,9.588091779733075e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0001009673651424,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,7.457418541889638e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,0.0001009672923828,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910583496094,0.0,0.0,0.0004789448576048,285.8790588378906,294.1499938964844,293.2270812988281,291.9661865234375,294.2992858886719,293.2746276855469,286.091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.371617317199709,-0.0,-7.116008760021941e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,9.58451346377842e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,0.0001009296829579,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,7.454634760506451e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.0001009296101983,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0004787661309819,285.877197265625,294.1499938964844,293.212646484375,291.9756164550781,294.27984619140625,293.2586975097656,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347296187594111e-09,0.0010212287306785,-0.0209194459021091,0.0,0.0,0.0,-0.0089509319514036,60.0,10.373209953308104,-0.0,-7.110695321443927e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9894714355469,0.0,0.0,9.58451346377842e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,0.0001009296829579,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,7.454634760506451e-05,298.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9880065917969,0.0,0.0,0.0001009296101983,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98834228515625,0.0,0.0,0.0004787661309819,285.877197265625,294.1499938964844,293.212646484375,291.9756164550781,294.27984619140625,293.2586975097656,286.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212371125817,8.347296187594111e-09,0.0010212287306785,-0.0209194459021091,0.0,0.0,0.0,-0.0089509319514036,60.0,10.373209953308104,-0.0,-7.110695321443927e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,9.580640471540391e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0001008888939395,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,7.451622514054179e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001008888211799,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,0.000478572648717,285.87548828125,294.1499938964844,293.1988220214844,291.9845886230469,294.260498046875,293.2433776855469,286.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299009479628694e-09,0.001020815805532,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.373977661132812,-0.0,-7.104945609626159e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9868469238281,0.0,0.0,9.580640471540391e-05,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,0.0001008888939395,299.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909973144531,0.0,0.0,7.451622514054179e-05,298.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853820800781,0.0,0.0,0.0001008888211799,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857177734375,0.0,0.0,0.000478572648717,285.87548828125,294.1499938964844,293.1988220214844,291.9845886230469,294.260498046875,293.2433776855469,286.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299009479628694e-09,0.001020815805532,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.373977661132812,-0.0,-7.104945609626159e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,9.576498996466398e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0001008452818496,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,7.44840144761838e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,0.00010084520909,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0004783657786902,285.8738708496094,294.1499938964844,293.1856689453125,291.9930114746094,294.2413024902344,293.2287292480469,286.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578113138675,0.0,0.0,0.0,-0.0089014042168855,60.0,10.373703002929688,-0.0,-7.098802257132776e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843139648437,0.0,0.0,9.576498996466398e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98211669921875,0.0,0.0,0.0001008452818496,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,7.44840144761838e-05,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,0.00010084520909,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98321533203125,0.0,0.0,0.0004783657786902,285.8738708496094,294.1499938964844,293.1856689453125,291.9930114746094,294.2413024902344,293.2287292480469,286.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578113138675,0.0,0.0,0.0,-0.0089014042168855,60.0,10.373703002929688,-0.0,-7.098802257132776e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,9.57433512667194e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9809265136719,0.0,0.0,0.0001008224935503,299.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,7.446717791026458e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0001008224207907,298.48895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98199462890625,0.0,0.0,0.0004782576870638,285.8731384277344,294.1499938964844,293.1793212890625,291.9969787597656,294.23175048828125,293.2217102050781,286.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220410130377331e-09,0.0010201423428952,-0.0205871574580669,0.0,0.0,0.0,-0.0088880229741334,60.0,10.372987747192385,-0.0,-7.095592735595346e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9819030761719,0.0,0.0,9.572128328727558e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,0.0001007992614177,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859619140625,0.0,0.0,7.445001392625272e-05,298.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804992675781,0.0,0.0,0.0001007991886581,298.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,0.0004781474708579,285.8724365234375,294.1499938964844,293.1731262207031,292.0007629394531,294.2222595214844,293.2148132324219,286.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192908573789737e-09,0.0010199071839451,-0.0205151345580816,0.0,0.0,0.0,-0.0088743884116411,60.0,10.372013092041016,-0.0,-7.092321396839908e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,9.56760413828306e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0001007516184472,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,7.441482739523053e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001007515456876,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0004779214796144,285.8710632324219,294.1499938964844,293.1612243652344,292.0077819824219,294.2033386230469,293.201416015625,286.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674528747797,0.0,0.0,0.0,-0.0088464394211769,60.0,10.369365692138672,-0.0,-7.085615294499803e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795837402344,0.0,0.0,9.56760413828306e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774475097656,0.0,0.0,0.0001007516184472,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98358154296875,0.0,0.0,7.441482739523053e-05,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781799316406,0.0,0.0,0.0001007515456876,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0004779214796144,285.8710632324219,294.1499938964844,293.1612243652344,292.0077819824219,294.2033386230469,293.201416015625,286.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674528747797,0.0,0.0,0.0,-0.0088464394211769,60.0,10.369365692138672,-0.0,-7.085615294499803e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.563036292092876e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001007035098155,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,7.437929889420047e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001007034370559,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,0.0004776933055836,285.8698425292969,294.1499938964844,293.1499938964844,292.0138854980469,294.1845703125,293.1887512207031,286.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.365113258361816,-0.0,-7.078848085484425e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97735595703125,0.0,0.0,9.563036292092876e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,0.0001007035098155,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813232421875,0.0,0.0,7.437929889420047e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759826660156,0.0,0.0,0.0001007034370559,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9762878417969,0.0,0.0,0.0004776933055836,285.8698425292969,294.1499938964844,293.1499938964844,292.0138854980469,294.1845703125,293.1887512207031,286.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.365113258361816,-0.0,-7.078848085484425e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,9.559572936268523e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0001006670354399,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,7.435235602315515e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0001006669699563,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0004775202833116,285.8688049316406,294.1499938964844,293.1401672363281,292.01910400390625,294.1661376953125,293.1777648925781,286.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036399989919119e-09,0.0010185695718973,-0.0201052594929933,0.0,0.0,0.0,-0.0087968045845627,60.0,10.359500885009766,-0.0,-7.073718677474973e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97528076171875,0.0,0.0,9.559572936268523e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,0.0001006670354399,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9792175292969,0.0,0.0,7.435235602315515e-05,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,0.0001006669699563,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742431640625,0.0,0.0,0.0004775202833116,285.8688049316406,294.1499938964844,293.1401672363281,292.01910400390625,294.1661376953125,293.1777648925781,286.14404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036399989919119e-09,0.0010185695718973,-0.0201052594929933,0.0,0.0,0.0,-0.0087968045845627,60.0,10.359500885009766,-0.0,-7.073718677474973e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.556375880492852e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0001006333623081,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,7.432748680002987e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0001006332968245,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0004773605905938,285.8678283691406,294.1499938964844,293.1323547363281,292.0234680175781,294.1478576660156,293.1668395996094,286.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182366240769,7.996538542442977e-09,0.0010182285914197,-0.0200008675456047,0.0,0.0,0.0,-0.008777042850852,60.0,10.354002952575684,-0.0,-7.068984331226602e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,9.556375880492852e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0001006333623081,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9771423339844,0.0,0.0,7.432748680002987e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,0.0001006332968245,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97222900390625,0.0,0.0,0.0004773605905938,285.8678283691406,294.1499938964844,293.1323547363281,292.0234680175781,294.1478576660156,293.1668395996094,286.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182366240769,7.996538542442977e-09,0.0010182285914197,-0.0200008675456047,0.0,0.0,0.0,-0.008777042850852,60.0,10.354002952575684,-0.0,-7.068984331226602e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9722595214844,0.0,0.0,9.555069846101104e-05,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97021484375,0.0,0.0,0.0001006196107482,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761047363281,0.0,0.0,7.431732956320047e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709167480469,0.0,0.0,0.0001006195452646,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,0.0004772953689098,285.8673400878906,294.1499938964844,293.1291809082031,292.0253601074219,294.13873291015625,293.1614990234375,286.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180993704125,7.980259120188293e-09,0.0010180913377553,-0.0199582315981388,0.0,0.0,0.0,-0.0087689822539687,60.0,10.350906372070312,-0.0,-7.067051654985336e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,9.554177813697606e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9692687988281,0.0,0.0,0.0001006102247629,299.0823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,7.431039557559416e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,0.0001006101592793,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0004772508109454,285.86688232421875,294.1499938964844,293.1264343261719,292.0270690917969,294.1296691894531,293.1567077636719,286.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180039098486,7.969137350016808e-09,0.0010179958771914,-0.0199291035532951,0.0,0.0,0.0,-0.0087634669616818,60.0,10.347567558288574,-0.0,-7.065731466582292e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,9.552899427944794e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001005967569653,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,7.430044934153557e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0001005966914817,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0004771869571413,285.8660888671875,294.1499938964844,293.12225341796875,292.0299072265625,294.1117248535156,293.1479187011719,286.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873151093721,0.0,0.0,0.0,-0.0087555488571524,60.0,10.34062671661377,-0.0,-7.063837159648757e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693908691406,0.0,0.0,9.552899427944794e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674072265625,0.0,0.0,0.0001005967569653,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9731750488281,0.0,0.0,7.430044934153557e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96807861328125,0.0,0.0,0.0001005966914817,298.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,0.0004771869571413,285.8660888671875,294.1499938964844,293.12225341796875,292.0299072265625,294.1117248535156,293.1479187011719,286.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873151093721,0.0,0.0,0.0,-0.0087555488571524,60.0,10.34062671661377,-0.0,-7.063837159648757e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,9.552868141327052e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.0001005964295472,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,7.430020195897669e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.0001005963640636,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0004771853855345,285.86541748046875,294.1499938964844,293.11968994140625,292.0321044921875,294.0942077636719,293.1415100097656,286.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952772662633834e-09,0.0010178547818213,-0.0198862459510564,0.0,0.0,0.0,-0.0087553476914763,60.0,10.33299446105957,-0.0,-7.063788842742724e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,9.552868141327052e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656982421875,0.0,0.0,0.0001005964295472,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,7.430020195897669e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96636962890625,0.0,0.0,0.0001005963640636,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9666748046875,0.0,0.0,0.0004771853855345,285.86541748046875,294.1499938964844,293.11968994140625,292.0321044921875,294.0942077636719,293.1415100097656,286.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952772662633834e-09,0.0010178547818213,-0.0198862459510564,0.0,0.0,0.0,-0.0087553476914763,60.0,10.33299446105957,-0.0,-7.063788842742724e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,9.553037671139464e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001005982048809,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,7.430151890730485e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,0.0001005981393973,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0004771938547492,285.86480712890625,294.1499938964844,293.1185913085937,292.0336608886719,294.0768127441406,293.1355285644531,286.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.95485455284961e-09,0.0010178721277043,-0.0198916979134082,0.0,0.0,0.0,-0.0087563777342438,60.0,10.325242042541504,-0.0,-7.06403611161477e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
