time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,9.553037671139464e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001005982048809,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,7.430151890730485e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96466064453125,0.0,0.0,0.0001005981393973,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649658203125,0.0,0.0,0.0004771938547492,285.86480712890625,294.1499938964844,293.1185913085937,292.0336608886719,294.0768127441406,293.1355285644531,286.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178800439462,7.95485455284961e-09,0.0010178721277043,-0.0198916979134082,0.0,0.0,0.0,-0.0087563777342438,60.0,10.325242042541504,-0.0,-7.06403611161477e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.55482028075494e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0001006169768515,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,7.431537960655987e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0001006169113679,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0004772828833665,285.8645324707031,294.1499938964844,293.1187744140625,292.03466796875,294.0604858398437,293.13348388671875,286.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180700337514,7.977043914308979e-09,0.0010180621175095,-0.0199498124420642,0.0,0.0,0.0,-0.0087673794478178,60.0,10.316444396972656,-0.0,-7.066670093536231e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,9.55482028075494e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0001006169768515,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,7.431537960655987e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632568359375,0.0,0.0,0.0001006169113679,298.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635314941406,0.0,0.0,0.0004772828833665,285.8645324707031,294.1499938964844,293.1187744140625,292.03466796875,294.0604858398437,293.13348388671875,286.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180700337514,7.977043914308979e-09,0.0010180621175095,-0.0199498124420642,0.0,0.0,0.0,-0.0087673794478178,60.0,10.316444396972656,-0.0,-7.066670093536231e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637451171875,0.0,0.0,9.555154974805193e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9618225097656,0.0,0.0,0.000100620498415,299.07281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96734619140625,0.0,0.0,7.431798439938575e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001006204402074,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627685546875,0.0,0.0,0.000477299618069,285.86431884765625,294.1499938964844,293.11932373046875,292.03497314453125,294.0520324707031,293.1314392089844,286.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018107519485,7.981205030205274e-09,0.0010180994868278,-0.0199607070535421,0.0,0.0,0.0,-0.0087694507092237,60.0,10.312435150146484,-0.0,-7.067163920737586e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,9.556096483720466e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610900878906,0.0,0.0,0.0001006304155453,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,7.432530401274562e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9617614746094,0.0,0.0,0.0001006303500616,298.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620361328125,0.0,0.0,0.0004773466498591,285.8641662597656,294.1499938964844,293.1201477050781,292.0351257324219,294.0437927246094,293.1302490234375,286.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992923656274797e-09,0.0010181987890973,-0.019991397857666,0.0,0.0,0.0,-0.0087752556428313,60.0,10.308011054992676,-0.0,-7.068555163414203e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,9.558229066897184e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001006528691505,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,7.434189319610596e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0001006528109428,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,0.0004774531698785,285.8638916015625,294.1499938964844,293.1224975585937,292.0351257324219,294.0274658203125,293.1285095214844,286.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609248131513,0.0,0.0,0.0,-0.0087884124368429,60.0,10.298961639404297,-0.0,-7.07170784153277e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,9.558229066897184e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001006528691505,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,7.434189319610596e-05,298.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0001006528109428,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,0.0004774531698785,285.8638916015625,294.1499938964844,293.1224975585937,292.0351257324219,294.0274658203125,293.1285095214844,286.2041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609248131513,0.0,0.0,0.0,-0.0087884124368429,60.0,10.298961639404297,-0.0,-7.07170784153277e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,9.560934267938136e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0001006813618005,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,7.436293526552618e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001006812963169,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,0.0004775883280672,285.8638000488281,294.1499938964844,293.1257629394531,292.0346984863281,294.0116882324219,293.1285705566406,286.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053156363985181e-09,0.0010187129955738,-0.020149141550064,0.0,0.0,0.0,-0.0088051119819283,60.0,10.289339065551758,-0.0,-7.075708907677837e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,9.560934267938136e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0001006813618005,299.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,7.436293526552618e-05,298.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,0.0001006812963169,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,0.0004775883280672,285.8638000488281,294.1499938964844,293.1257629394531,292.0346984863281,294.0116882324219,293.1285705566406,286.21160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053156363985181e-09,0.0010187129955738,-0.020149141550064,0.0,0.0,0.0,-0.0088051119819283,60.0,10.289339065551758,-0.0,-7.075708907677837e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,9.563785715727136e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,0.0001007113824016,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,7.43851123843342e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0001007113241939,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0004777307622134,285.8637390136719,294.1499938964844,293.1297302246094,292.0339050292969,293.9961242675781,293.1291809082031,286.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088661296312694e-09,0.0010190166067332,-0.0202421266585588,0.0,0.0,0.0,-0.008822713047266,60.0,10.279521942138672,-0.0,-7.079927399900043e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,9.563785715727136e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95721435546875,0.0,0.0,0.0001007113824016,299.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,7.43851123843342e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578552246094,0.0,0.0,0.0001007113241939,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9581298828125,0.0,0.0,0.0004777307622134,285.8637390136719,294.1499938964844,293.1297302246094,292.0339050292969,293.9961242675781,293.1291809082031,286.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190246393904,8.088661296312694e-09,0.0010190166067332,-0.0202421266585588,0.0,0.0,0.0,-0.008822713047266,60.0,10.279521942138672,-0.0,-7.079927399900043e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584655761719,0.0,0.0,9.56545554799959e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9566650390625,0.0,0.0,0.0001007289611152,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,7.439809269271791e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.957275390625,0.0,0.0,0.0001007289029075,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9575500488281,0.0,0.0,0.0004778141446877,285.8638000488281,294.1499938964844,293.1320495605469,292.0333557128906,293.9883728027344,293.1303100585937,286.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965680509805,0.0,0.0,0.0,-0.0088330190628767,60.0,10.27408504486084,-0.0,-7.082397956992281e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579467773437,0.0,0.0,9.567003871779888e-05,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0001007452738122,299.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613647460937,0.0,0.0,7.441013440256938e-05,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,0.0001007452083285,298.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95703125,0.0,0.0,0.000477891502669,285.8638916015625,294.1499938964844,293.13427734375,292.03277587890625,293.981201171875,293.13134765625,286.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128734130252724e-09,0.0010193592170253,-0.0203470718115568,0.0,0.0,0.0,-0.0088425781577825,60.0,10.269062995910645,-0.0,-7.084690167857843e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,9.568633686285466e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0001007624305202,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608154296875,0.0,0.0,7.442280912073329e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,0.0001007623723126,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95654296875,0.0,0.0,0.0004779729060828,285.8639831542969,294.1499938964844,293.1367492675781,292.0321044921875,293.9738464355469,293.13262939453125,286.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149029007142872e-09,0.0010195331415161,-0.0204002223908901,0.0,0.0,0.0,-0.0088526420295238,60.0,10.263733863830566,-0.0,-7.087103170988486e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,9.570285328663886e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551696777344,0.0,0.0,0.0001007798200589,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,7.443565846187994e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557800292969,0.0,0.0,0.0001007797618512,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560546875,0.0,0.0,0.0004780554154422,285.8641052246094,294.1499938964844,293.1392822265625,292.0313720703125,293.9666442871094,293.1341552734375,286.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197170777246,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.25827980041504,-0.0,-7.089548859084972e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,9.573581337463112e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0001008145336527,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,7.446129166055471e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,0.000100814475445,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0004782200558111,285.864501953125,294.1499938964844,293.1445617675781,292.0297546386719,293.95263671875,293.13775634765625,286.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210641944117471e-09,0.0010200595716014,-0.0205615758895874,0.0,0.0,0.0,-0.0088831838220357,60.0,10.247030258178713,-0.0,-7.094430287679644e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9560852050781,0.0,0.0,9.573581337463112e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0001008145336527,299.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,7.446129166055471e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549255371094,0.0,0.0,0.000100814475445,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552001953125,0.0,0.0,0.0004782200558111,285.864501953125,294.1499938964844,293.1445617675781,292.0297546386719,293.95263671875,293.13775634765625,286.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200677206739,8.210641944117471e-09,0.0010200595716014,-0.0205615758895874,0.0,0.0,0.0,-0.0088831838220357,60.0,10.247030258178713,-0.0,-7.094430287679644e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,9.576942102285102e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001008499239105,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,7.448743417626247e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0001008498657029,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.000478387955809,285.8648986816406,294.1499938964844,293.1499938964844,292.0279541015625,293.9386901855469,293.1416015625,286.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252497352145838e-09,0.0010204171994701,-0.0206711869686841,0.0,0.0,0.0,-0.008903931826353,60.0,10.235677719116213,-0.0,-7.099410481714585e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9552307128906,0.0,0.0,9.576942102285102e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,0.0001008499239105,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585266113281,0.0,0.0,7.448743417626247e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,0.0001008498657029,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,0.000478387955809,285.8648986816406,294.1499938964844,293.1499938964844,292.0279541015625,293.9386901855469,293.1416015625,286.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252497352145838e-09,0.0010204171994701,-0.0206711869686841,0.0,0.0,0.0,-0.008903931826353,60.0,10.235677719116213,-0.0,-7.099410481714585e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,9.580145706422628e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.00010088365525,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,7.451234705513343e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001008835970424,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0004785479686688,285.8653869628906,294.1499938964844,293.1554260253906,292.0260009765625,293.925048828125,293.1457214355469,286.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.29238633315299e-09,0.001020758296363,-0.0207756496965885,0.0,0.0,0.0,-0.0089237065985798,60.0,10.2239351272583,-0.0,-7.1041576177322e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544677734375,0.0,0.0,9.580145706422628e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.00010088365525,299.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95770263671875,0.0,0.0,7.451234705513343e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0001008835970424,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535827636719,0.0,0.0,0.0004785479686688,285.8653869628906,294.1499938964844,293.1554260253906,292.0260009765625,293.925048828125,293.1457214355469,286.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.29238633315299e-09,0.001020758296363,-0.0207756496965885,0.0,0.0,0.0,-0.0089237065985798,60.0,10.2239351272583,-0.0,-7.1041576177322e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,9.583201608620584e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0001009158368106,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,7.453611760865897e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0001009157786029,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0004787006473634,285.8659362792969,294.1499938964844,293.16070556640625,292.02398681640625,293.91162109375,293.14990234375,286.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.33044477843714e-09,0.0010210839100182,-0.0208753161132335,0.0,0.0,0.0,-0.008942574262619,60.0,10.211923599243164,-0.0,-7.108688748758142e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,9.583201608620584e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520263671875,0.0,0.0,0.0001009158368106,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,7.453611760865897e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526062011719,0.0,0.0,0.0001009157786029,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.952880859375,0.0,0.0,0.0004787006473634,285.8659362792969,294.1499938964844,293.16070556640625,292.02398681640625,293.91162109375,293.14990234375,286.2637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.33044477843714e-09,0.0010210839100182,-0.0208753161132335,0.0,0.0,0.0,-0.008942574262619,60.0,10.211923599243164,-0.0,-7.108688748758142e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,9.584561485098676e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,0.0001009301558951,299.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95660400390625,0.0,0.0,7.454668957507238e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0001009300976875,298.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525451660156,0.0,0.0,0.0004787685465998,285.8662414550781,294.1499938964844,293.16326904296875,292.02294921875,293.9050598144531,293.15203857421875,286.2675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212364140897,8.347376123651884e-09,0.0010212281486019,-0.020919656381011,0.0,0.0,0.0,-0.0089509654790163,60.0,10.20569133758545,-0.0,-7.110705269042229e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,9.58588789217174e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0001009441184578,299.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,7.455700688296929e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0001009440675261,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9522399902344,0.0,0.0,0.0004788348160218,285.8665771484375,294.1499938964844,293.16571044921875,292.0219421386719,293.8985290527344,293.1541748046875,286.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213776258751,8.363892689544628e-09,0.001021369243972,-0.0209629107266664,0.0,0.0,0.0,-0.0089591527357697,60.0,10.199416160583496,-0.0,-7.112672051334813e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,9.588291868567468e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.0001009694315143,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,7.457569881808013e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0001009693805826,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0004789548984263,285.8672790527344,294.1499938964844,293.1702575683594,292.0199279785156,293.8856201171875,293.1584167480469,286.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.021041290834546,0.0,0.0,0.0,-0.0089739952236413,60.0,10.186627388000488,-0.0,-7.116237554782856e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,9.588291868567468e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508361816406,0.0,0.0,0.0001009694315143,299.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,7.457569881808013e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951416015625,0.0,0.0,0.0001009693805826,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95166015625,0.0,0.0,0.0004789548984263,285.8672790527344,294.1499938964844,293.1702575683594,292.0199279785156,293.8856201171875,293.1584167480469,286.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.021041290834546,0.0,0.0,0.0,-0.0089739952236413,60.0,10.186627388000488,-0.0,-7.116237554782856e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,9.590071567799896e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001009881743812,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,7.458954496541992e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,0.0001009881234494,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0004790438106283,285.8680725097656,294.1499938964844,293.1742553710937,292.0179748535156,293.8730773925781,293.1624450683594,286.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849792420864,60.0,10.173357009887695,-0.0,-7.118877221046206e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,9.590071567799896e-05,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95037841796875,0.0,0.0,0.0001009881743812,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9551086425781,0.0,0.0,7.458954496541992e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,0.0001009881234494,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.951171875,0.0,0.0,0.0004790438106283,285.8680725097656,294.1499938964844,293.1742553710937,292.0179748535156,293.8730773925781,293.1624450683594,286.2860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849792420864,60.0,10.173357009887695,-0.0,-7.118877221046206e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,9.591483831172808e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,0.0001010030464385,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,7.460052438545972e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0001010029882309,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0004791143583133,285.86895751953125,294.1499938964844,293.177490234375,292.0161437988281,293.8606872558594,293.1662902832031,286.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.1598539352417,-0.0,-7.120971901031228e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515686035156,0.0,0.0,9.591483831172808e-05,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.949951171875,0.0,0.0,0.0001010030464385,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9546203613281,0.0,0.0,7.460052438545972e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0001010029882309,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0004791143583133,285.86895751953125,294.1499938964844,293.177490234375,292.0161437988281,293.8606872558594,293.1662902832031,286.2934875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219746036455,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.1598539352417,-0.0,-7.120971901031228e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,9.591777779860422e-05,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0001010061387205,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543762207031,0.0,0.0,7.460281631210819e-05,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0001010060877888,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0004791290557477,285.8695373535156,294.1499938964844,293.17901611328125,292.01513671875,293.8534545898437,293.1681823730469,286.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549028754234,0.0,0.0,0.0,-0.0089954994618892,60.0,10.151464462280272,-0.0,-7.121407463728249e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,9.5919611339923e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0001010080668493,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542236328125,0.0,0.0,7.460423512384295e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501953125,0.0,0.0,0.0001010080159176,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0004791381943505,285.86993408203125,294.1499938964844,293.17987060546875,292.0144958496094,293.8486328125,293.1694641113281,286.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439483778488466e-09,0.001022016396746,-0.0211608614772558,0.0,0.0,0.0,-0.0089966300874948,60.0,10.145870208740234,-0.0,-7.121678180510571e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510803222656,0.0,0.0,9.59203825914301e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494934082031,0.0,0.0,0.0001010088817565,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,7.460483175236732e-05,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500427246094,0.0,0.0,0.0001010088235489,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,0.0004791420360561,285.8704528808594,294.1499938964844,293.1806945800781,292.0137634277344,293.8426818847656,293.1709289550781,286.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220319963991,8.440430576683866e-09,0.0010220236144959,-0.0211633443832397,0.0,0.0,0.0,-0.0089970957487821,60.0,10.138795852661133,-0.0,-7.121791156805557e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.950927734375,0.0,0.0,9.591873094905168e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493713378906,0.0,0.0,0.0001010071428027,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,7.460355118382722e-05,298.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.000101007084595,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,0.0004791337996721,285.8709716796875,294.1499938964844,293.18121337890625,292.0130920410156,293.8367614746094,293.17218017578125,286.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.021157931536436,0.0,0.0,0.0,-0.00899607129395,60.0,10.131617546081545,-0.0,-7.121545309018984e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,9.591065463609992e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001009986372082,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,7.459726475644857e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0001009985862765,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0004790934617631,285.8721008300781,294.1499938964844,293.1814270019531,292.011962890625,293.8250427246094,293.17431640625,286.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428286513151306e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.117085456848145,-0.0,-7.120343781252815e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507141113281,0.0,0.0,9.591065463609992e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491577148437,0.0,0.0,0.0001009986372082,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,7.459726475644857e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0001009985862765,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0004790934617631,285.8721008300781,294.1499938964844,293.1814270019531,292.011962890625,293.8250427246094,293.17431640625,286.315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219300165772,8.428286513151306e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.117085456848145,-0.0,-7.120343781252815e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.588947432348505e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0001009763291222,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,7.458079198841006e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0001009762781905,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0004789876402355,285.8733215332031,294.1499938964844,293.1802978515625,292.0111694335937,293.8135986328125,293.1751708984375,286.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.102127075195312,-0.0,-7.117196787476132e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.588947432348505e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490661621094,0.0,0.0,0.0001009763291222,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534912109375,0.0,0.0,7.458079198841006e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0001009762781905,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0004789876402355,285.8733215332031,294.1499938964844,293.1802978515625,292.0111694335937,293.8135986328125,293.1751708984375,286.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401878304198362e-09,0.0010216949740424,-0.0210623834282159,0.0,0.0,0.0,-0.0089779887348413,60.0,10.102127075195312,-0.0,-7.117196787476132e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
