time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,9.58636446739547e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0001009491315926,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,7.45607030694373e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001009490806609,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0004788586229551,285.8746032714844,294.1499938964844,293.177734375,292.0107421875,293.8021850585937,293.17559814453125,286.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369679171948974e-09,0.0010214213980361,-0.0209780596196651,0.0,0.0,0.0,-0.0089620351791381,60.0,10.08702564239502,-0.0,-7.113361277788499e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,9.58636446739547e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0001009491315926,299.0377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,7.45607030694373e-05,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,0.0001009490806609,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.94976806640625,0.0,0.0,0.0004788586229551,285.8746032714844,294.1499938964844,293.177734375,292.0107421875,293.8021850585937,293.17559814453125,286.3304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369679171948974e-09,0.0010214213980361,-0.0209780596196651,0.0,0.0,0.0,-0.0089620351791381,60.0,10.08702564239502,-0.0,-7.113361277788499e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.58178425207734e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,0.0001009008919936,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,7.452507270500064e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0001009008410619,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0004786298377439,285.8760070800781,294.1499938964844,293.1735534667969,292.0107727050781,293.791015625,293.1737060546875,286.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312591504022748e-09,0.0010209314059466,-0.0208285637199878,0.0,0.0,0.0,-0.008933724835515,60.0,10.071429252624512,-0.0,-7.106562804892746e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505920410156,0.0,0.0,9.58178425207734e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490966796875,0.0,0.0,0.0001009008919936,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533996582031,0.0,0.0,7.452507270500064e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0001009008410619,298.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498291015625,0.0,0.0,0.0004786298377439,285.8760070800781,294.1499938964844,293.1735534667969,292.0107727050781,293.791015625,293.1737060546875,286.3378295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209396714344,8.312591504022748e-09,0.0010209314059466,-0.0208285637199878,0.0,0.0,0.0,-0.008933724835515,60.0,10.071429252624512,-0.0,-7.106562804892746e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,9.57968077273108e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491271972656,0.0,0.0,0.0001008787439786,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95343017578125,0.0,0.0,7.450871635228395e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0001008786930469,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0004785247729159,285.8767395019531,294.1499938964844,293.1708374023437,292.0109558105469,293.7854309082031,293.1729431152344,286.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286376917965299e-09,0.0010207071900367,-0.0207599103450775,0.0,0.0,0.0,-0.0089207291603088,60.0,10.063664436340332,-0.0,-7.103442101197288e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,9.57691518124193e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9491882324219,0.0,0.0,0.0001008496183203,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9534606933594,0.0,0.0,7.448720862157643e-05,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.94970703125,0.0,0.0,0.0001008495746646,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0004783866170328,285.8774719238281,294.1499938964844,293.16766357421875,292.0112609863281,293.7798767089844,293.171630859375,286.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251911154388836e-09,0.0010204117279499,-0.0206696540117263,0.0,0.0,0.0,-0.0089036393910646,60.0,10.055744171142578,-0.0,-7.099340848526482e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,9.570710972184315e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0001007842874969,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,7.443894719472155e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0001007842365652,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,0.0004780767194461,285.87896728515625,294.1499938964844,293.15985107421875,292.0122985839844,293.7687683105469,293.1682434082031,286.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174596111132361e-09,0.0010197535157203,-0.0204671751707792,0.0,0.0,0.0,-0.0088653247803449,60.0,10.039777755737305,-0.0,-7.090142872812066e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508056640625,0.0,0.0,9.570710972184315e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,0.0001007842874969,299.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535522460937,0.0,0.0,7.443894719472155e-05,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0001007842365652,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9500732421875,0.0,0.0,0.0004780767194461,285.87896728515625,294.1499938964844,293.15985107421875,292.0122985839844,293.7687683105469,293.1682434082031,286.3525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174596111132361e-09,0.0010197535157203,-0.0204671751707792,0.0,0.0,0.0,-0.0088653247803449,60.0,10.039777755737305,-0.0,-7.090142872812066e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,9.56268049776554e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0001006997190415,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,7.43764903745614e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0001006996681098,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0004776755813509,285.8805847167969,294.1499938964844,293.1499938964844,292.0138854980469,293.7577209472656,293.1625671386719,286.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074523272227907e-09,0.0010188961168751,-0.0202051009982824,0.0,0.0,0.0,-0.0088157067075371,60.0,10.02368450164795,-0.0,-7.078247676872709e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.51007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,9.56268049776554e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496154785156,0.0,0.0,0.0001006997190415,299.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537658691406,0.0,0.0,7.43764903745614e-05,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501037597656,0.0,0.0,0.0001006996681098,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9503173828125,0.0,0.0,0.0004776755813509,285.8805847167969,294.1499938964844,293.1499938964844,292.0138854980469,293.7577209472656,293.1625671386719,286.3598937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074523272227907e-09,0.0010188961168751,-0.0202051009982824,0.0,0.0,0.0,-0.0088157067075371,60.0,10.02368450164795,-0.0,-7.078247676872709e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,9.554018470225856e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0001006085076369,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,7.430912228301167e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0001006084639811,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.0004772428947035,285.8822631835937,294.1499938964844,293.1386413574219,292.01715087890625,293.74664306640625,293.1560363769531,286.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966592718844367e-09,0.0010179751552641,-0.0199224390089511,0.0,0.0,0.0,-0.0087622096762061,60.0,10.008763313293455,-0.0,-7.06542877537686e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,9.554018470225856e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9499206542969,0.0,0.0,0.0001006085076369,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540405273437,0.0,0.0,7.430912228301167e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9504089355469,0.0,0.0,0.0001006084639811,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,0.0004772428947035,285.8822631835937,294.1499938964844,293.1386413574219,292.01715087890625,293.74664306640625,293.1560363769531,286.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966592718844367e-09,0.0010179751552641,-0.0199224390089511,0.0,0.0,0.0,-0.0087622096762061,60.0,10.008763313293455,-0.0,-7.06542877537686e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9515991210937,0.0,0.0,9.54756178543903e-05,298.5987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.000100540513813,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,7.425890362355858e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506530761719,0.0,0.0,0.0001005404701572,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,0.0004769203951582,285.8834533691406,294.1499938964844,293.1304016113281,292.0208740234375,293.7391052246094,293.15069580078125,286.3722229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886134412160573e-09,0.001017284928821,-0.0197117254137992,0.0,0.0,0.0,-0.0087223127484321,60.0,10.00016975402832,-0.0,-7.05588121263645e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,9.544498607283458e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9502868652344,0.0,0.0,0.0001005082594929,299.0271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.954345703125,0.0,0.0,7.423507486237213e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,0.0001005082085612,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95098876953125,0.0,0.0,0.0004767673672176,285.8840026855469,294.1499938964844,293.1263732910156,292.0230407714844,293.7355651855469,293.148193359375,286.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016967697069,7.84796405639554e-09,0.0010169598972424,-0.0196117553859949,0.0,0.0,0.0,-0.0087033966556191,60.0,9.996126174926758,-0.0,-7.051353634324188e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.951904296875,0.0,0.0,9.539399616187438e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505310058594,0.0,0.0,0.0001004545556497,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,7.419541361741722e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510192871094,0.0,0.0,0.000100454511994,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,0.0004765126504935,285.8849182128906,294.1499938964844,293.11993408203125,292.02685546875,293.7300109863281,293.1437072753906,286.37823486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784421107714934e-09,0.0010164143750444,-0.019445339217782,0.0,0.0,0.0,-0.0086718844249844,60.0,9.991385459899902,-0.0,-7.043819749696922e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521484375,0.0,0.0,9.534345008432864e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.95074462890625,0.0,0.0,0.0001004013320198,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,7.415610161842778e-05,298.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,0.000100401288364,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,0.0004762601747643,285.8858337402344,294.1499938964844,293.1132507324219,292.0312194824219,293.7244567871094,293.1391296386719,286.3818664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158825898543,7.721437711438739e-09,0.001015874906443,-0.0192803870886564,0.0,0.0,0.0,-0.008640656247735,60.0,9.987286567687988,-0.0,-7.036356919343234e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,9.523600601824e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001002881836029,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,7.407252996927127e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0001002881399472,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.000475723441923,285.88775634765625,294.1499938964844,293.0993347167969,292.0414733886719,293.7133178710937,293.12921142578125,286.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147389257326,7.587552808274722e-09,0.0010147313587367,-0.0189297329634428,0.0,0.0,0.0,-0.0085742902010679,60.0,9.981139183044434,-0.0,-7.020504710908426e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9526672363281,0.0,0.0,9.523600601824e-05,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512939453125,0.0,0.0,0.0001002881836029,299.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95526123046875,0.0,0.0,7.407252996927127e-05,298.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9517517089844,0.0,0.0,0.0001002881399472,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.95196533203125,0.0,0.0,0.000475723441923,285.88775634765625,294.1499938964844,293.0993347167969,292.0414733886719,293.7133178710937,293.12921142578125,286.3891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147389257326,7.587552808274722e-09,0.0010147313587367,-0.0189297329634428,0.0,0.0,0.0,-0.0085742902010679,60.0,9.981139183044434,-0.0,-7.020504710908426e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,9.512287942925468e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0001001690543489,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,7.398454181384295e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0001001690106932,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0004751583619508,285.8896789550781,294.1499938964844,293.0845947265625,292.05352783203125,293.7021484375,293.118896484375,286.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135340271517,7.446594452176214e-09,0.0010135265765711,-0.0185605473816394,0.0,0.0,0.0,-0.0085044139996171,60.0,9.976139068603516,-0.0,-7.003833957242024e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,9.512287942925468e-05,298.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,0.0001001690543489,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95574951171875,0.0,0.0,7.398454181384295e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,0.0001001690106932,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0004751583619508,285.8896789550781,294.1499938964844,293.0845947265625,292.05352783203125,293.7021484375,293.118896484375,286.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135340271517,7.446594452176214e-09,0.0010135265765711,-0.0185605473816394,0.0,0.0,0.0,-0.0085044139996171,60.0,9.976139068603516,-0.0,-7.003833957242024e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,9.500282612862064e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0001000426345854,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,7.389116944978014e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,0.0001000425909296,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0004745586775243,285.8916931152344,294.1499938964844,293.069091796875,292.0671691894531,293.6908874511719,293.107177734375,286.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122547391802,7.297006554551899e-09,0.0010122475214302,-0.0181687530130147,0.0,0.0,0.0,-0.0084302574396133,60.0,9.975284576416016,-0.0,-6.986164891031876e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9538269042969,0.0,0.0,9.500282612862064e-05,298.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0001000426345854,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95635986328125,0.0,0.0,7.389116944978014e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95294189453125,0.0,0.0,0.0001000425909296,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9531555175781,0.0,0.0,0.0004745586775243,285.8916931152344,294.1499938964844,293.069091796875,292.0671691894531,293.6908874511719,293.107177734375,286.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122547391802,7.297006554551899e-09,0.0010122475214302,-0.0181687530130147,0.0,0.0,0.0,-0.0084302574396133,60.0,9.975284576416016,-0.0,-6.986164891031876e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,9.487636270932852e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.990946273319425e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,7.379280577879399e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,9.990941907744856e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0004739269788842,285.8938293457031,294.1499938964844,293.0528564453125,292.0820617675781,293.67950439453125,293.09423828125,286.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109071154147,7.139431268399221e-09,0.0010109000140801,-0.0177560299634933,0.0,0.0,0.0,-0.0083521399646997,60.0,9.977155685424805,-0.0,-6.967576382521656e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9545593261719,0.0,0.0,9.487636270932852e-05,298.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9532470703125,0.0,0.0,9.990946273319425e-05,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570617675781,0.0,0.0,7.379280577879399e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537048339844,0.0,0.0,9.990941907744856e-05,298.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95391845703125,0.0,0.0,0.0004739269788842,285.8938293457031,294.1499938964844,293.0528564453125,292.0820617675781,293.67950439453125,293.09423828125,286.4110717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109071154147,7.139431268399221e-09,0.0010109000140801,-0.0177560299634933,0.0,0.0,0.0,-0.0083521399646997,60.0,9.977155685424805,-0.0,-6.967576382521656e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,9.481097367824988e-05,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9536437988281,0.0,0.0,9.9840595794376e-05,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,7.374194683507085e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541015625,0.0,0.0,9.984055941458791e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,0.0004736003174912,285.8949279785156,294.1499938964844,293.0444641113281,292.0899353027344,293.6737976074219,293.0874328613281,286.41473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102095548063,7.057946227462253e-09,0.001010202569887,-0.0175426006317138,0.0,0.0,0.0,-0.008311741054058,60.0,9.978537559509276,-0.0,-6.95797339744786e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,9.474528633290902e-05,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9540710449219,0.0,0.0,9.977143054129556e-05,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,7.369085506070405e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544982910156,0.0,0.0,9.977138688554989e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9547119140625,0.0,0.0,0.0004732722300104,285.8960266113281,294.1499938964844,293.0359191894531,292.0980224609375,293.6680603027344,293.0805358886719,286.4183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095095494762,6.9761028065329356e-09,0.0010095025645568,-0.0173282288014888,0.0,0.0,0.0,-0.0082711670547723,60.0,9.98006820678711,-0.0,-6.94833559578001e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,9.461204172112048e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,9.963111369870604e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,7.358721632044762e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,9.963107731891796e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0004726066545117,285.89825439453125,294.1499938964844,293.018310546875,292.1147766113281,293.65655517578125,293.0664978027344,286.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.810080943608909e-09,0.0010080852080136,-0.0168933607637882,0.0,0.0,0.0,-0.0081888744607567,60.0,9.983794212341309,-0.0,-6.928804197059435e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562072753906,0.0,0.0,9.461204172112048e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95489501953125,0.0,0.0,9.963111369870604e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586181640625,0.0,0.0,7.358721632044762e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9553527832031,0.0,0.0,9.963107731891796e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0004726066545117,285.89825439453125,294.1499938964844,293.018310546875,292.1147766113281,293.65655517578125,293.0664978027344,286.4256286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080920765176,6.810080943608909e-09,0.0010080852080136,-0.0168933607637882,0.0,0.0,0.0,-0.0081888744607567,60.0,9.983794212341309,-0.0,-6.928804197059435e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,9.44751300266944e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.948693332262336e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,7.348072540480644e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,9.94868969428353e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.000471922714496,285.9005432128906,294.1499938964844,293.00006103515625,292.1320495605469,293.6449584960937,293.0518493652344,286.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066330432891,6.639483185466588e-09,0.0010066264076158,-0.0164464972913265,0.0,0.0,0.0,-0.0081043010577559,60.0,9.98863697052002,-0.0,-6.908763339197321e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,9.44751300266944e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.955810546875,0.0,0.0,9.948693332262336e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,7.348072540480644e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9562683105469,0.0,0.0,9.94868969428353e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564514160156,0.0,0.0,0.000471922714496,285.9005432128906,294.1499938964844,293.00006103515625,292.1320495605469,293.6449584960937,293.0518493652344,286.4328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066330432891,6.639483185466588e-09,0.0010066264076158,-0.0164464972913265,0.0,0.0,0.0,-0.0081043010577559,60.0,9.98863697052002,-0.0,-6.908763339197321e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,9.43351915339008e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,9.933957335306332e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,7.337188435485587e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,9.933952969731764e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,0.0004712236986961,285.9029235839844,294.1499938964844,292.9812316894531,292.1496276855469,293.6332397460937,293.0366516113281,286.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465119550824738e-09,0.0010051353601738,-0.0159897617995739,0.0,0.0,0.0,-0.0080178622156381,60.0,9.994224548339844,-0.0,-6.888309656005731e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580383300781,0.0,0.0,9.43351915339008e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.956787109375,0.0,0.0,9.933957335306332e-05,299.0116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,7.337188435485587e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9572448730469,0.0,0.0,9.933952969731764e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574279785156,0.0,0.0,0.0004712236986961,285.9029235839844,294.1499938964844,292.9812316894531,292.1496276855469,293.6332397460937,293.0366516113281,286.4401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465119550824738e-09,0.0010051353601738,-0.0159897617995739,0.0,0.0,0.0,-0.0080178622156381,60.0,9.994224548339844,-0.0,-6.888309656005731e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588317871094,0.0,0.0,9.422702714800836e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.95758056640625,0.0,0.0,9.922566823661327e-05,299.0103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.961181640625,0.0,0.0,7.328775973292068e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,9.92256318568252e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0004706833860836,285.9047546386719,294.1499938964844,292.96649169921875,292.1630249023437,293.6242370605469,293.02471923828125,286.4456481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039882035925,6.330345581062602e-09,0.0010039819171652,-0.0156367234885692,0.0,0.0,0.0,-0.0079510435461997,60.0,9.998662948608398,-0.0,-6.872521396417143e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9590759277344,0.0,0.0,9.419267007615416e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,9.918949217535555e-05,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96142578125,0.0,0.0,7.326103514060378e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,9.918945579556748e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584350585937,0.0,0.0,0.0004705117898993,285.90533447265625,294.1499938964844,292.9617919921875,292.167236328125,293.62139892578125,293.0209350585937,286.4473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.2875424866604135e-09,0.0010036169551312,-0.0155245969071984,0.0,0.0,0.0,-0.0079298298805952,60.0,10.000064849853516,-0.0,-6.867510649044561e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,9.412058716407046e-05,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,9.91135893855244e-05,299.0091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619445800781,0.0,0.0,7.32049738871865e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95880126953125,0.0,0.0,9.911355300573632e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.958984375,0.0,0.0,0.0004701517464127,285.90655517578125,294.1499938964844,292.9518737792969,292.17596435546875,293.61541748046875,293.01287841796875,286.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197729440771127e-09,0.001002846751362,-0.0152893299236893,0.0,0.0,0.0,-0.007885294035077,60.0,10.002896308898926,-0.0,-6.857003143068141e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,9.404806041857228e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589538574219,0.0,0.0,9.903721365844832e-05,299.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624938964844,0.0,0.0,7.314856338780373e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593811035156,0.0,0.0,9.903717000270262e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595642089844,0.0,0.0,0.0004697894328273,285.9078369140625,294.1499938964844,292.9418334960937,292.18463134765625,293.6094055175781,293.00469970703125,286.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.1073590629234795e-09,0.0010020739864557,-0.0150525979697704,0.0,0.0,0.0,-0.0078404936939477,60.0,10.005693435668944,-0.0,-6.84643879367286e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,9.390189370606096e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,9.888329077512026e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,7.303487655008212e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,9.88832543953322e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.960693359375,0.0,0.0,0.0004690593050327,285.9103698730469,294.1499938964844,292.9213562011719,292.2015686035156,293.5972900390625,292.9881591796875,286.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925240742499227e-09,0.0010005187941715,-0.0145755158737301,0.0,0.0,0.0,-0.0077502205967903,60.0,10.01101779937744,-0.0,-6.825172960134297e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613037109375,0.0,0.0,9.390189370606096e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,9.888329077512026e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9635925292969,0.0,0.0,7.303487655008212e-05,298.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,9.88832543953322e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.960693359375,0.0,0.0,0.0004690593050327,285.9103698730469,294.1499938964844,292.9213562011719,292.2015686035156,293.5972900390625,292.9881591796875,286.4618835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005247313529,5.925240742499227e-09,0.0010005187941715,-0.0145755158737301,0.0,0.0,0.0,-0.0077502205967903,60.0,10.01101779937744,-0.0,-6.825172960134297e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,9.37544391490519e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,9.872801456367596e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,7.292018563020974e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,9.872797090793028e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0004683227452915,285.9129638671875,294.1499938964844,292.900390625,292.2178039550781,293.5850524902344,292.9712219238281,286.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989533573389,5.741511710510849e-09,0.0009989475365728,-0.0140942074358463,0.0,0.0,0.0,-0.0076591372489929,60.0,10.015203475952148,-0.0,-6.803752228279336e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
