time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625244140625,0.0,0.0,9.37544391490519e-05,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9613342285156,0.0,0.0,9.872801456367596e-05,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647827148437,0.0,0.0,7.292018563020974e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96173095703125,0.0,0.0,9.872797090793028e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9619140625,0.0,0.0,0.0004683227452915,285.9129638671875,294.1499938964844,292.900390625,292.2178039550781,293.5850524902344,292.9712219238281,286.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989533573389,5.741511710510849e-09,0.0009989475365728,-0.0140942074358463,0.0,0.0,0.0,-0.0076591372489929,60.0,10.015203475952148,-0.0,-6.803752228279336e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,9.36063370318152e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,9.857205441221596e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,7.28049999452196e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,9.857201075647026e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.0004675829550251,285.9156188964844,294.1499938964844,292.8789978027344,292.2331237792969,293.5726928710937,292.9539489746094,286.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973751148208,5.5569802093202725e-09,0.0009973695268854,-0.013610784895718,0.0,0.0,0.0,-0.0075676562264561,60.0,10.018062591552734,-0.0,-6.782272521377308e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9637756347656,0.0,0.0,9.36063370318152e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,9.857205441221596e-05,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96600341796875,0.0,0.0,7.28049999452196e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9630126953125,0.0,0.0,9.857201075647026e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96319580078125,0.0,0.0,0.0004675829550251,285.9156188964844,294.1499938964844,292.8789978027344,292.2331237792969,293.5726928710937,292.9539489746094,286.476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973751148208,5.5569802093202725e-09,0.0009973695268854,-0.013610784895718,0.0,0.0,0.0,-0.0075676562264561,60.0,10.018062591552734,-0.0,-6.782272521377308e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,9.34580311877653e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,9.84158759820275e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,7.268964691320434e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,9.841583960223944e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0004668421170208,285.9183349609375,294.1499938964844,292.857177734375,292.24725341796875,293.5601501464844,292.9364013671875,286.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195133190871e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760499410331,60.0,10.01919174194336,-0.0,-6.760797077731695e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.965087890625,0.0,0.0,9.34580311877653e-05,298.57861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96392822265625,0.0,0.0,9.84158759820275e-05,299.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,7.268964691320434e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643249511719,0.0,0.0,9.841583960223944e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9645080566406,0.0,0.0,0.0004668421170208,285.9183349609375,294.1499938964844,292.857177734375,292.24725341796875,293.5601501464844,292.9364013671875,286.4835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957946604117,5.372195133190871e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760499410331,60.0,10.01919174194336,-0.0,-6.760797077731695e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,9.338418021798134e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9646301269531,0.0,0.0,9.83381032710895e-05,299.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,7.263220322784036e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96502685546875,0.0,0.0,9.833806689130142e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652099609375,0.0,0.0,0.0004664731968659,285.91973876953125,294.1499938964844,292.8460998535156,292.2538146972656,293.5538024902344,292.9275207519531,286.4871520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.2801731875717905e-09,0.0009950005915015,-0.0128856124356389,0.0,0.0,0.0,-0.0074304216541349,60.0,10.018718719482422,-0.0,-6.750115488785013e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96649169921875,0.0,0.0,9.331036562798543e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96533203125,0.0,0.0,9.82603814918548e-05,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686584472656,0.0,0.0,7.257479592226446e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657287597656,0.0,0.0,9.826034511206672e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659118652344,0.0,0.0,0.0004661045386455,285.921142578125,294.1499938964844,292.8349609375,292.2599792480469,293.54742431640625,292.9185791015625,286.49078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942194446921,5.1882111939960396e-09,0.0009942142060026,-0.0126446867361664,0.0,0.0,0.0,-0.0073848315514624,60.0,10.017709732055664,-0.0,-6.739448821235784e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,9.316283103544264e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,9.810501796891911e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,7.246004679473117e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,9.810498158913106e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0004653675423469,285.9239807128906,294.1499938964844,292.8124084472656,292.27105712890625,293.5345764160156,292.90057373046875,286.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004386682827544e-09,0.0009926436468958,-0.0121630895882844,0.0,0.0,0.0,-0.0072937086224555,60.0,10.014347076416016,-0.0,-6.718151723816845e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679260253906,0.0,0.0,9.316283103544264e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.966796875,0.0,0.0,9.810501796891911e-05,298.9978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,7.246004679473117e-05,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9671936035156,0.0,0.0,9.810498158913106e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0004653675423469,285.9239807128906,294.1499938964844,292.8124084472656,292.27105712890625,293.5345764160156,292.90057373046875,286.4979858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004386682827544e-09,0.0009926436468958,-0.0121630895882844,0.0,0.0,0.0,-0.0072937086224555,60.0,10.014347076416016,-0.0,-6.718151723816845e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.301661339122802e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.795103687793016e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,7.234631630126387e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,9.79510004981421e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0004646371526177,285.9268493652344,294.1499938964844,292.7895202636719,292.2802734375,293.5215759277344,292.8824157714844,286.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.822201304932605e-09,0.0009910857770591,-0.0116857783868908,0.0,0.0,0.0,-0.0072033912874758,60.0,10.008074760437012,-0.0,-6.697078447359672e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,9.301661339122802e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.96832275390625,0.0,0.0,9.795103687793016e-05,298.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,7.234631630126387e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9686889648437,0.0,0.0,9.79510004981421e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9688720703125,0.0,0.0,0.0004646371526177,285.9268493652344,294.1499938964844,292.7895202636719,292.2802734375,293.5215759277344,292.8824157714844,286.50518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.822201304932605e-09,0.0009910857770591,-0.0116857783868908,0.0,0.0,0.0,-0.0072033912874758,60.0,10.008074760437012,-0.0,-6.697078447359672e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,9.287206194130704e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.779881656868385e-05,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,7.22338882042095e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,9.779878018889576e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0004639150865841,285.9298095703125,294.1499938964844,292.766357421875,292.287353515625,293.5083923339844,292.8641662597656,286.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642095152718184e-09,0.0009895456023514,-0.0112139079719781,0.0,0.0,0.0,-0.0071141044609248,60.0,9.998478889465332,-0.0,-6.676278019313031e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,9.287206194130704e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9698791503906,0.0,0.0,9.779881656868385e-05,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9730834960937,0.0,0.0,7.22338882042095e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,9.779878018889576e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704284667969,0.0,0.0,0.0004639150865841,285.9298095703125,294.1499938964844,292.766357421875,292.287353515625,293.5083923339844,292.8641662597656,286.51239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895502589643,4.642095152718184e-09,0.0009895456023514,-0.0112139079719781,0.0,0.0,0.0,-0.0071141044609248,60.0,9.998478889465332,-0.0,-6.676278019313031e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,9.275240154238418e-05,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97125244140625,0.0,0.0,9.76728115347214e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,7.214082143036649e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716186523437,0.0,0.0,9.767278243089096e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718017578125,0.0,0.0,0.000463317381218,285.93231201171875,294.1499938964844,292.7467041015625,292.2915344238281,293.4971923828125,292.8487548828125,286.5184631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988274696283,4.493009075901e-09,0.0009882702725008,-0.0108233038336038,0.0,0.0,0.0,-0.0070401933044195,60.0,9.987319946289062,-0.0,-6.659085016735844e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9725952148437,0.0,0.0,9.27295404835604e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,9.764874266693369e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97467041015625,0.0,0.0,7.212303898995742e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,9.76487062871456e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,0.0004632031777873,285.93280029296875,294.1499938964844,292.742919921875,292.2921142578125,293.4950561523437,292.8458251953125,286.51959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.464523861713587e-09,0.0009880269644781,-0.010748672299087,0.0,0.0,0.0,-0.007026073988527,60.0,9.985193252563477,-0.0,-6.655802309296632e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97344970703125,0.0,0.0,9.265959670301528e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97235107421875,0.0,0.0,9.75750881480053e-05,298.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,7.206863665487617e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.97271728515625,0.0,0.0,9.757505176821724e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9728698730469,0.0,0.0,0.0004628537863027,285.934326171875,294.1499938964844,292.73114013671875,292.2935485839844,293.48828125,292.8366394042969,286.523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377376683351031e-09,0.0009872808586806,-0.0105203446000814,0.0,0.0,0.0,-0.0069828662090003,60.0,9.976539611816406,-0.0,-6.645765182611285e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,9.259040234610438e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,9.750221943249926e-05,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.976318359375,0.0,0.0,7.201482367236167e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9735717773437,0.0,0.0,9.75021903286688e-05,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737548828125,0.0,0.0,0.000462508178316,285.93585205078125,294.1499938964844,292.7192687988281,292.2943115234375,293.4814758300781,292.8274841308594,286.5267944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.291165200953628e-09,0.0009865437168627,-0.0102944672107696,0.0,0.0,0.0,-0.0069401282817125,60.0,9.966581344604492,-0.0,-6.635842453306395e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,9.245391265721992e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,9.735848288983108e-05,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,7.190866017481312e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.7358446510043e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.0004618263337761,285.93896484375,294.1499938964844,292.6954345703125,292.2937316894531,293.4677429199219,292.809326171875,286.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121097241238658e-09,0.0009850899223238,-0.0098488759249448,0.0,0.0,0.0,-0.0068558203056454,60.0,9.94412612915039,-0.0,-6.61629115938922e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,9.245391265721992e-05,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,9.735848288983108e-05,298.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9780578613281,0.0,0.0,7.190866017481312e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.7358446510043e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9754943847656,0.0,0.0,0.0004618263337761,285.93896484375,294.1499938964844,292.6954345703125,292.2937316894531,293.4677429199219,292.809326171875,286.53399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.121097241238658e-09,0.0009850899223238,-0.0098488759249448,0.0,0.0,0.0,-0.0068558203056454,60.0,9.94412612915039,-0.0,-6.61629115938922e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,9.232007869286464e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,9.721755486680196e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,7.180457032518461e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,9.721751848701388e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0004611578478943,285.942138671875,294.1499938964844,292.6714172363281,292.2901611328125,293.45391845703125,292.7914428710937,286.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954355065616255e-09,0.0009836643002927,-0.0094119925051927,0.0,0.0,0.0,-0.0067731598392128,60.0,9.918906211853027,-0.0,-6.597149138087843e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778137207031,0.0,0.0,9.232007869286464e-05,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97674560546875,0.0,0.0,9.721755486680196e-05,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97979736328125,0.0,0.0,7.180457032518461e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97711181640625,0.0,0.0,9.721751848701388e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0004611578478943,285.942138671875,294.1499938964844,292.6714172363281,292.2901611328125,293.45391845703125,292.7914428710937,286.5411682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954355065616255e-09,0.0009836643002927,-0.0094119925051927,0.0,0.0,0.0,-0.0067731598392128,60.0,9.918906211853027,-0.0,-6.597149138087843e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.218892955686896e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,9.707944991532712e-05,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,7.170256139943376e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,9.707941353553906e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0004605027206707,285.9453125,294.1499938964844,292.64727783203125,292.2833251953125,293.43994140625,292.773681640625,286.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,9.889225006103516,-0.0,-6.578417810487738e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9796142578125,0.0,0.0,9.218892955686896e-05,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,9.707944991532712e-05,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815979003906,0.0,0.0,7.170256139943376e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789428710937,0.0,0.0,9.707941353553906e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,0.0004605027206707,285.9453125,294.1499938964844,292.64727783203125,292.2833251953125,293.43994140625,292.773681640625,286.5483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,9.889225006103516,-0.0,-6.578417810487738e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,9.206138929584996e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.69451357377693e-05,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,7.160336099332199e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.694509935798123e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0004598656087182,285.94854736328125,294.1499938964844,292.6230163574219,292.2730407714844,293.4258117675781,292.7560119628906,286.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,9.853567123413086,-0.0,-6.560226495366805e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,9.206138929584996e-05,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9804382324219,0.0,0.0,9.69451357377693e-05,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834289550781,0.0,0.0,7.160336099332199e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808044433594,0.0,0.0,9.694509935798123e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98095703125,0.0,0.0,0.0004598656087182,285.94854736328125,294.1499938964844,292.6230163574219,292.2730407714844,293.4258117675781,292.7560119628906,286.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,9.853567123413086,-0.0,-6.560226495366805e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,9.19993981369771e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,9.687985584605484e-05,298.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.984375,0.0,0.0,7.155514322221279e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,9.687981946626678e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98193359375,0.0,0.0,0.0004595559439621,285.9501953125,294.1499938964844,292.6108703613281,292.2665100097656,293.418701171875,292.7472229003906,286.55914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796235150092e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750847570598,60.0,9.832829475402832,-0.0,-6.551393738618573e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833984375,0.0,0.0,9.19381418498233e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823913574219,0.0,0.0,9.68153472058475e-05,298.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853210449219,0.0,0.0,7.150750025175512e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,9.681531810201705e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828796386719,0.0,0.0,0.0004592499753925,285.95184326171875,294.1499938964844,292.59869384765625,292.2590637207031,293.4115295410156,292.7384948730469,286.5627136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.006537249777466,60.0,9.8109769821167,-0.0,-6.542671826537116e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,9.181797213386744e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,9.668881102697924e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,7.141404057620093e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.668877464719115e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,0.0004586497088894,285.95513916015625,294.1499938964844,292.5743408203125,292.2411804199219,293.3971252441406,292.7210388183594,286.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630210399627,60.0,9.764190673828123,-0.0,-6.525579010485671e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9853515625,0.0,0.0,9.181797213386744e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9843444824219,0.0,0.0,9.668881102697924e-05,298.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872741699219,0.0,0.0,7.141404057620093e-05,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.668877464719115e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.98486328125,0.0,0.0,0.0004586497088894,285.95513916015625,294.1499938964844,292.5743408203125,292.2411804199219,293.3971252441406,292.7210388183594,286.56988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.328754161202596e-09,0.0009783144341781,-0.0077728065662086,0.0,0.0,0.0,-0.0064630210399627,60.0,9.764190673828123,-0.0,-6.525579010485671e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,9.170270641334356e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,9.656742622610182e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,7.132438622647896e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,9.656739712227136e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0004580739478114,285.9585266113281,294.1499938964844,292.54998779296875,292.2191772460937,293.38250732421875,292.70379638671875,286.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.709355354309082,-0.0,-6.50920455314008e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,9.170270641334356e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98638916015625,0.0,0.0,9.656742622610182e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892578125,0.0,0.0,7.132438622647896e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9867248535156,0.0,0.0,9.656739712227136e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,0.0004580739478114,285.9585266113281,294.1499938964844,292.54998779296875,292.2191772460937,293.38250732421875,292.70379638671875,286.5770568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.709355354309082,-0.0,-6.50920455314008e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,9.158631291938946e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,9.644485544413328e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,7.123385148588568e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.644482634030282e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0004574925114866,285.9619445800781,294.1499938964844,292.5240173339844,292.19342041015625,293.3677062988281,292.6866455078125,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.64830493927002,-0.0,-6.492689408332808e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,9.158631291938946e-05,298.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98846435546875,0.0,0.0,9.644485544413328e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,7.123385148588568e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9888000488281,0.0,0.0,9.644482634030282e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98895263671875,0.0,0.0,0.0004574925114866,285.9619445800781,294.1499938964844,292.5240173339844,292.19342041015625,293.3677062988281,292.6866455078125,286.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.64830493927002,-0.0,-6.492689408332808e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99139404296875,0.0,0.0,9.147565288003534e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,9.632833098294212e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.99322509765625,0.0,0.0,7.11477841832675e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,9.632829460315406e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99090576171875,0.0,0.0,0.0004569397715386,285.96514892578125,294.1499938964844,292.4973449707031,292.1669921875,293.353759765625,292.6704406738281,286.5907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.902243556590633e-09,0.0009746672585606,-0.006655235774815,0.0,0.0,0.0,-0.0062515810132026,60.0,9.584909439086914,-0.0,-6.477009151240054e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9915771484375,0.0,0.0,9.14660340640694e-05,298.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906005859375,0.0,0.0,9.631819557398558e-05,298.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.993408203125,0.0,0.0,7.114030449884012e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,9.631816647015512e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,0.0004568916920106,285.9654235839844,294.1499938964844,292.49493408203125,292.1645812988281,293.3525390625,292.6690368652344,286.5913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902564785937557e-09,0.0009745647548697,-0.0066238264553248,0.0,0.0,0.0,-0.006245638243854,60.0,9.57939624786377,-0.0,-6.475646330272866e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926452636719,0.0,0.0,9.14051488507539e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,9.62540798354894e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,7.10929452907294e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920349121094,0.0,0.0,9.625405073165894e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921569824219,0.0,0.0,0.0004565875569824,285.9671936035156,294.1499938964844,292.4792785644531,292.1490783691406,293.3448791503906,292.65985107421875,286.5948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.8143953834103286e-09,0.0009739155066199,-0.0064250477589666,0.0,0.0,0.0,-0.0062080277130007,60.0,9.543532371520996,-0.0,-6.467027446888096e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9937438964844,0.0,0.0,9.13439434953034e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,9.618962212698534e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955444335937,0.0,0.0,7.10453387000598e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,9.618959302315488e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,0.0004562818212434,285.96893310546875,294.1499938964844,292.4629821777344,292.1329040527344,293.3371276855469,292.65057373046875,286.59844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732660255394,2.738135274071851e-09,0.0009732632897794,-0.0062252227216959,0.0,0.0,0.0,-0.0061702216044068,60.0,9.50662899017334,-0.0,-6.458368773110125e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,9.122068877331913e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,9.605983359506354e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,7.094947795849293e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,9.605980449123308e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0004556661588139,285.9725036621094,294.1499938964844,292.4284362792969,292.0986328125,293.32147216796875,292.63201904296875,286.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719508816488,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.430216789245604,-0.0,-6.440951239028436e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9959411621094,0.0,0.0,9.122068877331913e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,9.605983359506354e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,7.094947795849293e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9953308105469,0.0,0.0,9.605980449123308e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0004556661588139,285.9725036621094,294.1499938964844,292.4284362792969,292.0986328125,293.32147216796875,292.63201904296875,286.6055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.5845749984654276e-09,0.0009719508816488,-0.0058228443376719,0.0,0.0,0.0,-0.006094099022448,60.0,9.430216789245604,-0.0,-6.440951239028436e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
