time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.10967355594039e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,9.592930291546509e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,7.085306424414739e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,9.592927381163464e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.000455046974821,285.9761047363281,294.1499938964844,292.3915405273437,292.06207275390625,293.3053894042969,292.6134033203125,286.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.34843921661377,-0.0,-6.423456966331288e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9981994628906,0.0,0.0,9.10967355594039e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972839355469,0.0,0.0,9.592930291546509e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999694824219,0.0,0.0,7.085306424414739e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975891113281,0.0,0.0,9.592927381163464e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.99774169921875,0.0,0.0,0.000455046974821,285.9761047363281,294.1499938964844,292.3915405273437,292.06207275390625,293.3053894042969,292.6134033203125,286.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.005418153014034,0.0,0.0,0.0,-0.0060175345279276,60.0,9.34843921661377,-0.0,-6.423456966331288e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,9.097345173358916e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,9.57994780037552e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,7.075718167470768e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,9.579944889992476e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0004544311377685,285.979736328125,294.1499938964844,292.3525695800781,292.0234375,293.2888488769531,292.5951232910156,286.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.262435913085938,-0.0,-6.406082064813745e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,9.097345173358916e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,9.57994780037552e-05,298.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,7.075718167470768e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,9.579944889992476e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0004544311377685,285.979736328125,294.1499938964844,292.3525695800781,292.0234375,293.2888488769531,292.5951232910156,286.61968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.262435913085938,-0.0,-6.406082064813745e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,9.085201600100844e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,9.567160304868594e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,7.066273246891797e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,9.567157394485548e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,0.000453824584838,285.9834289550781,294.1499938964844,292.311767578125,291.9829406738281,293.2718505859375,292.5780639648437,286.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125237985595163e-09,0.0009680228540673,-0.0046192160807549,0.0,0.0,0.0,-0.0058663841336965,60.0,9.173205375671388,-0.0,-6.388990669847773e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,9.085201600100844e-05,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,9.567160304868594e-05,298.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,7.066273246891797e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,9.567157394485548e-05,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024108886719,0.0,0.0,0.000453824584838,285.9834289550781,294.1499938964844,292.311767578125,291.9829406738281,293.2718505859375,292.5780639648437,286.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.125237985595163e-09,0.0009680228540673,-0.0046192160807549,0.0,0.0,0.0,-0.0058663841336965,60.0,9.173205375671388,-0.0,-6.388990669847773e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00408935546875,0.0,0.0,9.079196024686098e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,9.560836042510346e-05,298.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,7.061602082103491e-05,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,9.5608331321273e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.0004535245534498,285.9852905273437,294.1499938964844,292.2907409667969,291.9621276855469,293.26324462890625,292.5702209472656,286.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673855965957,2.050407399423193e-09,0.0009673835593275,-0.0044231303036212,0.0,0.0,0.0,-0.0058292904868721,60.0,9.127973556518556,-0.0,-6.380545869433264e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,9.073220280697568e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043640136719,0.0,0.0,9.554543066769838e-05,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069885253906,0.0,0.0,7.05695420037955e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,9.554540156386793e-05,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0048217773437,0.0,0.0,0.0004532260645646,285.98712158203125,294.1499938964844,292.2693786621094,291.94091796875,293.2545471191406,292.5619506835937,286.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.9759569536148547e-09,0.0009667472331784,-0.0042280401103198,0.0,0.0,0.0,-0.0057923840358853,60.0,9.082161903381348,-0.0,-6.372149385924787e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.061485616257414e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,9.54218630795367e-05,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,7.047827239148319e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,9.542183397570624e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0004526399134192,285.9908752441406,294.1499938964844,292.22564697265625,291.8975524902344,293.2369079589844,292.5457458496094,286.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755347237949e-09,0.0009654964669607,-0.0038449340499937,0.0,0.0,0.0,-0.005719902459532,60.0,8.989128112792969,-0.0,-6.35567687368166e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.061485616257414e-05,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,9.54218630795367e-05,298.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0093688964844,0.0,0.0,7.047827239148319e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071105957031,0.0,0.0,9.542183397570624e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0004526399134192,285.9908752441406,294.1499938964844,292.22564697265625,291.8975524902344,293.2369079589844,292.5457458496094,286.6407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.829755347237949e-09,0.0009654964669607,-0.0038449340499937,0.0,0.0,0.0,-0.005719902459532,60.0,8.989128112792969,-0.0,-6.35567687368166e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,9.05027482076548e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,9.530380339128897e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,7.039107731543481e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,9.530377428745852e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,0.0004520798975136,285.9946594238281,294.1499938964844,292.18084716796875,291.8531494140625,293.21875,292.5303649902344,286.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690072304327827e-09,0.0009643019875511,-0.0034789065830409,0.0,0.0,0.0,-0.0056506553664803,60.0,8.893473625183105,-0.0,-6.33995895782391e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101623535156,0.0,0.0,9.05027482076548e-05,298.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,9.530380339128897e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118408203125,0.0,0.0,7.039107731543481e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.00958251953125,0.0,0.0,9.530377428745852e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0097351074219,0.0,0.0,0.0004520798975136,285.9946594238281,294.1499938964844,292.18084716796875,291.8531494140625,293.21875,292.5303649902344,286.6477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.690072304327827e-09,0.0009643019875511,-0.0034789065830409,0.0,0.0,0.0,-0.0056506553664803,60.0,8.893473625183105,-0.0,-6.33995895782391e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,9.039598080562428e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,9.5191368018277e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,7.030802953522652e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,9.519134619040416e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0004515465698204,285.9985046386719,294.1499938964844,292.1352233886719,291.8078918457031,293.2001342773437,292.5166931152344,286.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631640277802,-0.0031303267460316,0.0,0.0,0.0,-0.0055847070179879,60.0,8.797460556030273,-0.0,-6.325007717578046e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126953125,0.0,0.0,9.039598080562428e-05,298.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0118103027344,0.0,0.0,9.5191368018277e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,7.030802953522652e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121154785156,0.0,0.0,9.519134619040416e-05,298.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0122375488281,0.0,0.0,0.0004515465698204,285.9985046386719,294.1499938964844,292.1352233886719,291.8078918457031,293.2001342773437,292.5166931152344,286.6546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631640277802,-0.0031303267460316,0.0,0.0,0.0,-0.0055847070179879,60.0,8.797460556030273,-0.0,-6.325007717578046e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.024277824210004e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,9.50300382100977e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,7.018887845333666e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,9.503001638222486e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0004507812845986,285.9726257324219,294.1499938964844,292.08905029296875,291.7621154785156,293.17138671875,292.4994506835937,286.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811898391693,1.486025635877297e-09,0.0010811883257701,-0.0028255872894078,0.0,0.0,0.0,-0.0061458144336938,60.0,9.267656326293944,-0.0,-6.30358627518035e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.024277824210004e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9936828613281,0.0,0.0,9.50300382100977e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,7.018887845333666e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9942932128906,0.0,0.0,9.503001638222486e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99420166015625,0.0,0.0,0.0004507812845986,285.9726257324219,294.1499938964844,292.08905029296875,291.7621154785156,293.17138671875,292.4994506835937,286.6618957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811898391693,1.486025635877297e-09,0.0010811883257701,-0.0028255872894078,0.0,0.0,0.0,-0.0061458144336938,60.0,9.267656326293944,-0.0,-6.30358627518035e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99591064453125,0.0,0.0,9.024196333484724e-05,298.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99493408203125,0.0,0.0,9.502918692305684e-05,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,7.018823816906661e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955749511719,0.0,0.0,9.502915781922638e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,0.0004507772391662,285.9746398925781,294.1499938964844,292.0657958984375,291.73907470703125,293.1618957519531,292.49322509765625,286.665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615244343876,1.3651579866547081e-09,0.0009615230374038,-0.0026274917181581,0.0,0.0,0.0,-0.0054895784705877,60.0,9.03301239013672,-0.0,-6.303471877799893e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,9.019491699291392e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9962463378906,0.0,0.0,9.497964492766188e-05,298.95513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9980163574219,0.0,0.0,7.01516546541825e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,9.49796158238314e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99676513671875,0.0,0.0,0.0004505422257352,285.97662353515625,294.1499938964844,292.04254150390625,291.71600341796875,293.1522827148437,292.4876403808594,286.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610232664272,1.306545760471067e-09,0.000961021927651,-0.0024739019572734,0.0,0.0,0.0,-0.0054605221375823,60.0,8.862319946289062,-0.0,-6.29690148912232e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.010679059429094e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,9.488684008829296e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,7.008310785749927e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,9.48868109844625e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0004501020302996,285.9823913574219,294.1499938964844,291.9959716796875,291.6698303222656,293.1329040527344,292.4771423339844,286.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009537852020002,1.190434750775182e-09,0.000953784037847,-0.0021758843213319,0.0,0.0,0.0,-0.0053715696558356,60.0,8.584854125976562,-0.0,-6.284601283823579e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008544921875,0.0,0.0,9.010679059429094e-05,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9999084472656,0.0,0.0,9.488684008829296e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.001708984375,0.0,0.0,7.008310785749927e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,9.48868109844625e-05,298.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,0.0004501020302996,285.9823913574219,294.1499938964844,291.9959716796875,291.6698303222656,293.1329040527344,292.4771423339844,286.67547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009537852020002,1.190434750775182e-09,0.000953784037847,-0.0021758843213319,0.0,0.0,0.0,-0.0053715696558356,60.0,8.584854125976562,-0.0,-6.284601283823579e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,9.004712774185464e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,9.482401219429448e-05,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,7.003670179983601e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,9.482398309046404e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,0.0004498039779718,285.9842834472656,294.1499938964844,291.9496154785156,291.62384033203125,293.1136169433594,292.46783447265625,286.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008970852941274,1.0599440214420495e-09,0.0008970842463895,-0.0018895237008109,0.0,0.0,0.0,-0.0050274822860956,60.0,8.276375770568848,-0.0,-6.276280828387827e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00262451171875,0.0,0.0,9.004712774185464e-05,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0016784667969,0.0,0.0,9.482401219429448e-05,298.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0034484863281,0.0,0.0,7.003670179983601e-05,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0022888183594,0.0,0.0,9.482398309046404e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.002197265625,0.0,0.0,0.0004498039779718,285.9842834472656,294.1499938964844,291.9496154785156,291.62384033203125,293.1136169433594,292.46783447265625,286.68231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008970852941274,1.0599440214420495e-09,0.0008970842463895,-0.0018895237008109,0.0,0.0,0.0,-0.0050274822860956,60.0,8.276375770568848,-0.0,-6.276280828387827e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,8.990072092274204e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,9.466984192840756e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,6.992283306317404e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,9.466981282457708e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,0.0004490726569201,286.0499572753906,294.1499938964844,291.9036865234375,291.57830810546875,293.0995178222656,292.4588928222656,286.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007766365888528,9.0690149834316e-10,0.0007766357157379,-0.0016076219035312,0.0,0.0,0.0,-0.0043526976369321,60.0,6.842513561248779,-0.0,-6.255887541328775e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487365722656,0.0,0.0,8.990072092274204e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480651855469,0.0,0.0,9.466984192840756e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,6.992283306317404e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0479736328125,0.0,0.0,9.466981282457708e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,0.0004490726569201,286.0499572753906,294.1499938964844,291.9036865234375,291.57830810546875,293.0995178222656,292.4588928222656,286.688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007766365888528,9.0690149834316e-10,0.0007766357157379,-0.0016076219035312,0.0,0.0,0.0,-0.0043526976369321,60.0,6.842513561248779,-0.0,-6.255887541328775e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,4.431531124282628e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,4.666618042392656e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,3.446748814894818e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,4.666616587201133e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,0.0002213641273556,286.0826416015625,294.1499938964844,291.85845947265625,291.5334777832031,293.0810852050781,292.44635009765625,286.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006313509657047,7.50003947835864e-10,0.0006313502090051,-0.001340421847999,0.0,0.0,0.0,-0.0035319123417139,60.0,6.112297534942627,-0.0,-1.5200928515923806e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07257080078125,0.0,0.0,4.431531124282628e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,4.666618042392656e-05,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.075927734375,0.0,0.0,3.446748814894818e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715637207031,0.0,0.0,4.666616587201133e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0722045898437,0.0,0.0,0.0002213641273556,286.0826416015625,294.1499938964844,291.85845947265625,291.5334777832031,293.0810852050781,292.44635009765625,286.6954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006313509657047,7.50003947835864e-10,0.0006313502090051,-0.001340421847999,0.0,0.0,0.0,-0.0035319123417139,60.0,6.112297534942627,-0.0,-1.5200928515923806e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,9.028316708281636e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07940673828125,0.0,0.0,9.507257345831022e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,7.022028876235709e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,9.507254435447976e-05,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0795593261719,0.0,0.0,0.0004509830614551,286.0945129394531,294.1499938964844,291.8362121582031,291.5113830566406,293.0591735839844,292.419677734375,286.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,0.0001289866195293,3.2376698544389616e-10,-0.0001289869542233,-0.0009801755659282,0.0,0.0,0.0,0.0004633461066987,60.0,5.600600242614746,-0.0,-6.309225142331344e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08111572265625,0.0,0.0,3.877314156852663e-05,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0805969238281,0.0,0.0,4.083000385435298e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846862792969,0.0,0.0,3.0156907087075524e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801086425781,0.0,0.0,4.082999294041656e-05,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0807800292969,0.0,0.0,0.0001936798362294,286.0959777832031,294.1499938964844,291.814208984375,291.4895935058594,293.0376281738281,292.40985107421875,286.7020263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005070165498182,6.10757833197084e-10,0.0005070159677416,-0.0010986764682456,0.0,0.0,0.0,-0.002841540146619,60.0,5.565896511077881,-0.0,-1.1636555719007902e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,-5.751685966970399e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,-6.0568050685105845e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,-4.4735363189829513e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,-6.056803613319062e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,-0.0002873085904866,286.18621826171875,294.1499938964844,291.7711486816406,291.4468994140625,292.9743957519531,292.3453369140625,286.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009509756346233,7.99798338668722e-10,0.000950974819716,-0.0011517077218741,0.0,0.0,0.0,-0.0051176594570279,60.0,5.0063886642456055,-0.0,-2.5606649245446533e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,-5.751685966970399e-05,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,-6.0568050685105845e-05,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,-4.4735363189829513e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404113769531,0.0,0.0,-6.056803613319062e-05,298.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,-0.0002873085904866,286.18621826171875,294.1499938964844,291.7711486816406,291.4468994140625,292.9743957519531,292.3453369140625,286.70831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009509756346233,7.99798338668722e-10,0.000950974819716,-0.0011517077218741,0.0,0.0,0.0,-0.0051176594570279,60.0,5.0063886642456055,-0.0,-2.5606649245446533e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,2.6513529519434087e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,2.7920035790884867e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,2.062164639937692e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,2.7920028514927253e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0001324405457125,286.2684936523437,294.1499938964844,291.72955322265625,291.4056701660156,292.92987060546875,292.29742431640625,286.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003062637115363,3.7713857037324767e-10,0.0003062633331865,-0.0006852404330857,0.0,0.0,0.0,-0.0017214665422216,60.0,4.349068641662598,-0.0,-5.441234129932582e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999206542969,0.0,0.0,2.6513529519434087e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2000427246094,0.0,0.0,2.7920035790884867e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2078857421875,0.0,0.0,2.062164639937692e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,2.7920028514927253e-05,298.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,0.0001324405457125,286.2684936523437,294.1499938964844,291.72955322265625,291.4056701660156,292.92987060546875,292.29742431640625,286.7147521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003062637115363,3.7713857037324767e-10,0.0003062633331865,-0.0006852404330857,0.0,0.0,0.0,-0.0017214665422216,60.0,4.349068641662598,-0.0,-5.441234129932582e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,2.176348243665416e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,2.291800592502113e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,1.6927162505453452e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,2.2918000468052924e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.000108713087684,286.3310546875,294.1499938964844,291.689697265625,291.3661193847656,292.8964233398437,292.2688293457031,286.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319008344784,2.9004698642864923e-10,0.0002319005434401,-0.0005306379753164,0.0,0.0,0.0,-0.0013062300859019,60.0,3.542792320251465,-0.0,-3.6662246571950155e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,2.176348243665416e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,2.291800592502113e-05,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,1.6927162505453452e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421264648437,0.0,0.0,2.2918000468052924e-05,298.4696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,0.000108713087684,286.3310546875,294.1499938964844,291.689697265625,291.3661193847656,292.8964233398437,292.2688293457031,286.7209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002319008344784,2.9004698642864923e-10,0.0002319005434401,-0.0005306379753164,0.0,0.0,0.0,-0.0013062300859019,60.0,3.542792320251465,-0.0,-3.6662246571950155e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,1.7410166037734598e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,1.8333750631427392e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,1.3541248335968705e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,1.8333746993448585e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,8.696736767888069e-05,286.3360595703125,294.1499938964844,291.6517944335937,291.3285522460937,292.8930358886719,292.2713928222656,286.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001660623966017,2.1254666082715088e-10,0.0001660621928749,-0.0003927267389371,0.0,0.0,0.0,-0.0009383533615618,60.0,2.6597938537597656,-0.0,-2.346216554371949e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,1.7410166037734598e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2490539550781,0.0,0.0,1.8333750631427392e-05,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584533691406,0.0,0.0,1.3541248335968705e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461242675781,0.0,0.0,1.8333746993448585e-05,298.4693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24859619140625,0.0,0.0,8.696736767888069e-05,286.3360595703125,294.1499938964844,291.6517944335937,291.3285522460937,292.8930358886719,292.2713928222656,286.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001660623966017,2.1254666082715088e-10,0.0001660621928749,-0.0003927267389371,0.0,0.0,0.0,-0.0009383533615618,60.0,2.6597938537597656,-0.0,-2.346216554371949e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.259033203125,0.0,0.0,1.3760810361418407e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,1.4490802641375922e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,1.0702859071898274e-05,298.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.25640869140625,0.0,0.0,1.4490799003397116e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,6.873808888485655e-05,286.3498840332031,294.1499938964844,291.6336669921875,291.3105773925781,292.8915405273437,292.27215576171875,286.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001466222020098,1.8338733309697367e-10,0.0001466220128349,-0.0003355065127834,0.0,0.0,0.0,-0.0008258809684775,60.0,2.43406343460083,-0.0,-1.4657176583554588e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597351074219,0.0,0.0,1.1569467460503802e-05,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601928710937,0.0,0.0,1.2183211765659507e-05,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2699584960937,0.0,0.0,8.998479643196333e-06,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.257080078125,0.0,0.0,1.2183209037175402e-05,298.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,5.7791876315604895e-05,286.3508605957031,294.1499938964844,291.6161193847656,291.2931823730469,292.8907165527344,292.2729797363281,286.733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000123274323414,1.5418481769113868e-10,0.000123274163343,-0.0002820803201757,0.0,0.0,0.0,-0.0006943688495084,60.0,2.18655776977539,-0.0,-1.0360697855205103e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,7.857005584810395e-06,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,8.273808816738892e-06,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,6.111008133302676e-06,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,8.273806997749489e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,3.924736301996745e-05,286.35205078125,294.1499938964844,291.5829162597656,291.26025390625,292.8897399902344,292.2740478515625,286.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.371649164473638e-05,1.0470824901576135e-10,8.371638250537217e-05,-0.0001915634638862,0.0,0.0,0.0,-0.0004715510294772,60.0,1.7668696641921997,-0.0,-4.778333284605191e-10,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
