time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605285644531,0.0,0.0,7.857005584810395e-06,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.260986328125,0.0,0.0,8.273808816738892e-06,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2707824707031,0.0,0.0,6.111008133302676e-06,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2578430175781,0.0,0.0,8.273806997749489e-06,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604675292969,0.0,0.0,3.924736301996745e-05,286.35205078125,294.1499938964844,291.5829162597656,291.26025390625,292.8897399902344,292.2740478515625,286.73895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-8.371649164473638e-05,1.0470824901576135e-10,8.371638250537217e-05,-0.0001915634638862,0.0,0.0,0.0,-0.0004715510294772,60.0,1.7668696641921997,-0.0,-4.778333284605191e-10,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,5.006890205550008e-06,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,5.2724990382557735e-06,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,3.894250312441727e-06,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,5.272497674013721e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,2.501044946257025e-05,286.3525085449219,294.1499938964844,291.5524597167969,291.23004150390625,292.88934326171875,292.2745056152344,286.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.334903835318983e-05,6.672606911450885e-11,5.33489728695713e-05,-0.0001220750709762,0.0,0.0,0.0,-0.000300499756122,60.0,1.4462779760360718,-0.0,-1.9404317042059915e-10,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608337402344,0.0,0.0,5.006890205550008e-06,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26129150390625,0.0,0.0,5.2724990382557735e-06,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,3.894250312441727e-06,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2581787109375,0.0,0.0,5.272497674013721e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26080322265625,0.0,0.0,2.501044946257025e-05,286.3525085449219,294.1499938964844,291.5524597167969,291.23004150390625,292.88934326171875,292.2745056152344,286.7444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-5.334903835318983e-05,6.672606911450885e-11,5.33489728695713e-05,-0.0001220750709762,0.0,0.0,0.0,-0.000300499756122,60.0,1.4462779760360718,-0.0,-1.9404317042059915e-10,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,3.0430578590312507e-06,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,3.2044879390014103e-06,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,2.366824219279806e-06,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,3.204487256880384e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,1.5200702364381868e-05,286.3526306152344,294.1499938964844,291.52496337890625,291.2027893066406,292.8892517089844,292.27459716796875,286.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.242444290663116e-05,4.055468114105842e-11,3.242440288886428e-05,-7.419451867463067e-05,0.0,0.0,0.0,-0.00018263750826,60.0,1.2053685188293457,-0.0,-7.167747645420164e-11,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,3.0430578590312507e-06,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613525390625,0.0,0.0,3.2044879390014103e-06,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27117919921875,0.0,0.0,2.366824219279806e-06,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,3.204487256880384e-06,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608642578125,0.0,0.0,1.5200702364381868e-05,286.3526306152344,294.1499938964844,291.52496337890625,291.2027893066406,292.8892517089844,292.27459716796875,286.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-3.242444290663116e-05,4.055468114105842e-11,3.242440288886428e-05,-7.419451867463067e-05,0.0,0.0,0.0,-0.00018263750826,60.0,1.2053685188293457,-0.0,-7.167747645420164e-11,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,1.6539229363843333e-06,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,1.741661321830179e-06,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,1.2863853271483094e-06,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,1.7416608670828282e-06,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,8.261686161858961e-06,286.3526611328125,294.1499938964844,291.500732421875,291.17877197265625,292.88922119140625,292.274658203125,286.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.762294596119318e-05,2.204175383879736e-11,1.762292413332034e-05,-4.032529250252992e-05,0.0,0.0,0.0,-9.92649293038994e-05,60.0,1.0138579607009888,-0.0,-2.1173509126559686e-11,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,1.6539229363843333e-06,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,1.741661321830179e-06,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,1.2863853271483094e-06,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,1.7416608670828282e-06,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,8.261686161858961e-06,286.3526611328125,294.1499938964844,291.500732421875,291.17877197265625,292.88922119140625,292.274658203125,286.7547302246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.762294596119318e-05,2.204175383879736e-11,1.762292413332034e-05,-4.032529250252992e-05,0.0,0.0,0.0,-9.92649293038994e-05,60.0,1.0138579607009888,-0.0,-2.1173509126559686e-11,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,9.772749081093934e-07,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,1.0291180387866916e-06,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,7.601032052662049e-07,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,1.0291178114130162e-06,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,4.881690074398648e-06,286.3526916503906,294.1499938964844,291.4898986816406,291.16802978515625,292.88922119140625,292.274658203125,286.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.041386894939933e-05,1.3024891061530486e-11,1.0413856216473503e-05,-2.3828788471291773e-05,0.0,0.0,0.0,-5.865820276085287e-05,60.0,0.921025574207306,-0.0,-7.392576134579443e-12,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,7.163006330301869e-07,298.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,7.542994353570975e-07,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,5.571230872192245e-07,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,7.542992079834221e-07,298.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,3.5780694815912284e-06,286.3526916503906,294.1499938964844,291.47998046875,291.158203125,292.88922119140625,292.274658203125,286.7595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-7.633025234099478e-06,9.546764420664822e-12,7.633015229657758e-06,-1.746565249050036e-05,0.0,0.0,0.0,-4.2994506657123566e-05,60.0,0.8635063171386719,-0.0,-3.97148546688042e-12,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,2.320972924962917e-07,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,2.44409761762654e-07,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,1.8052023165182618e-07,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,2.4440967649752565e-07,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,1.1593739372983691e-06,286.3526916503906,294.1499938964844,291.4629821777344,291.141357421875,292.88922119140625,292.274658203125,286.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.473161885063746e-06,3.093239206442e-12,2.4731589292059653e-06,-5.659082489728462e-06,0.0,0.0,0.0,-1.3930577551946044e-05,60.0,0.7527644634246826,-0.0,-4.169677569800662e-13,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,2.320972924962917e-07,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,2.44409761762654e-07,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,1.8052023165182618e-07,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,2.4440967649752565e-07,298.4652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,1.1593739372983691e-06,286.3526916503906,294.1499938964844,291.4629821777344,291.141357421875,292.88922119140625,292.274658203125,286.7641296386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.473161885063746e-06,3.093239206442e-12,2.4731589292059653e-06,-5.659082489728462e-06,0.0,0.0,0.0,-1.3930577551946044e-05,60.0,0.7527644634246826,-0.0,-4.169677569800662e-13,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,1.9430775211048967e-08,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,2.0461552452388787e-08,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,1.5112835427544272e-08,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,2.0461547123318272e-08,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,9.706073456072772e-08,286.3526916503906,294.1499938964844,291.45001220703125,291.1284484863281,292.88922119140625,292.274658203125,286.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0710561443593178e-07,2.590419740690353e-13,2.071053586405469e-07,-4.7385975676661474e-07,0.0,0.0,0.0,-1.1665542842820289e-06,60.0,0.6691819429397583,-0.0,-2.9224197338478678e-15,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,1.9430775211048967e-08,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,2.0461552452388787e-08,298.9201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,1.5112835427544272e-08,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,2.0461547123318272e-08,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,9.706073456072772e-08,286.3526916503906,294.1499938964844,291.45001220703125,291.1284484863281,292.88922119140625,292.274658203125,286.7684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.0710561443593178e-07,2.590419740690353e-13,2.071053586405469e-07,-4.7385975676661474e-07,0.0,0.0,0.0,-1.1665542842820289e-06,60.0,0.6691819429397583,-0.0,-2.9224197338478678e-15,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,1.6927028667623743e-09,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,1.782498482150174e-09,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,1.31654753765531e-09,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,1.7824980380609643e-09,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,8.455399935769492e-09,286.3526916503906,294.1499938964844,291.4414367675781,291.1199645996094,292.88922119140625,292.274658203125,286.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.834144747192569e-08,2.2862937129435052e-14,1.8341424379286764e-08,-4.177097423507804e-08,0.0,0.0,0.0,-1.0327494237571957e-07,60.0,0.6064150333404541,-0.0,-2.2178070453112484e-17,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,1.6927028667623743e-09,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,1.782498482150174e-09,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,1.31654753765531e-09,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,1.7824980380609643e-09,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,8.455399935769492e-09,286.3526916503906,294.1499938964844,291.4414367675781,291.1199645996094,292.88922119140625,292.274658203125,286.772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.834144747192569e-08,2.2862937129435052e-14,1.8341424379286764e-08,-4.177097423507804e-08,0.0,0.0,0.0,-1.0327494237571957e-07,60.0,0.6064150333404541,-0.0,-2.2178070453112484e-17,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,4.835563061078574e-10,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,5.092082866475778e-10,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,3.7609956815565216e-10,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,5.09208175625275e-10,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,2.4154633848638696e-09,286.3526916503906,294.1499938964844,291.4374084472656,291.115966796875,292.88922119140625,292.274658203125,286.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.238594447121159e-09,6.528909628645413e-15,5.238587785783011e-09,-1.1931342136506372e-08,0.0,0.0,0.0,-2.949673216789961e-08,60.0,0.5600283145904541,-0.0,-1.8099075762129773e-18,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,4.835563061078574e-10,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,5.092082866475778e-10,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,3.7609956815565216e-10,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,5.09208175625275e-10,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,2.4154633848638696e-09,286.3526916503906,294.1499938964844,291.4374084472656,291.115966796875,292.88922119140625,292.274658203125,286.7765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-5.238594447121159e-09,6.528909628645413e-15,5.238587785783011e-09,-1.1931342136506372e-08,0.0,0.0,0.0,-2.949673216789961e-08,60.0,0.5600283145904541,-0.0,-1.8099075762129773e-18,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,4.996748570462728e-10,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,5.261819313595595e-10,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,3.8863623430529515e-10,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,5.261817648261058e-10,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,2.495978979055735e-09,286.3526916503906,294.1499938964844,291.4369812011719,291.11553955078125,292.88922119140625,292.274658203125,286.7784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.375771383597794e-09,6.709452160253825e-15,5.375764722259646e-09,-1.2268814408855633e-08,0.0,0.0,0.0,-3.0282535590231425e-08,60.0,0.5393022298812866,-0.0,-1.932579081440051e-18,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,1.209274547164796e-08,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,1.2734249210666349e-08,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,9.4054746213601e-09,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,1.2734245657952673e-08,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,6.040576039367809e-08,286.3526916503906,294.1499938964844,291.4375915527344,291.1161499023437,292.88922119140625,292.274658203125,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.2888652634046593e-07,1.611928228699086e-13,1.288863700210641e-07,-2.948976884908916e-07,0.0,0.0,0.0,-7.259659469127655e-07,60.0,0.5201665163040161,-0.0,-1.131910562085774e-15,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,8.02429696022955e-08,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,8.449975297253334e-08,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,6.241123884365153e-08,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,8.449973165625124e-08,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,4.0083020280690107e-07,286.3526916503906,294.1499938964844,291.4417724609375,291.12030029296875,292.88922119140625,292.274658203125,286.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.552665917704871e-07,1.0696541308946594e-12,8.552655117455288e-07,-1.9568733478081413e-06,0.0,0.0,0.0,-4.817426088266075e-06,60.0,0.4853666126728058,-0.0,-4.98397980872034e-14,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,8.02429696022955e-08,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,8.449975297253334e-08,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712097167969,0.0,0.0,6.241123884365153e-08,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582702636719,0.0,0.0,8.449973165625124e-08,298.4610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2608947753906,0.0,0.0,4.0083020280690107e-07,286.3526916503906,294.1499938964844,291.4417724609375,291.12030029296875,292.88922119140625,292.274658203125,286.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-8.552665917704871e-07,1.0696541308946594e-12,8.552655117455288e-07,-1.9568733478081413e-06,0.0,0.0,0.0,-4.817426088266075e-06,60.0,0.4853666126728058,-0.0,-4.98397980872034e-14,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,5.959475402050884e-07,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,6.275618034123909e-07,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,4.635150787635212e-07,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,6.275616328821343e-07,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,2.976881205540849e-06,286.35272216796875,294.1499938964844,291.4496154785156,291.1280822753906,292.8891906738281,292.2746887207031,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.349656814563787e-06,7.941887598950093e-12,6.3496490838588215e-06,-1.4529654436046258e-05,0.0,0.0,0.0,-3.5765828215517104e-05,60.0,0.4752531349658966,-0.0,-2.7490232312743497e-12,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2609558105469,0.0,0.0,5.959475402050884e-07,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26141357421875,0.0,0.0,6.275618034123909e-07,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.271240234375,0.0,0.0,4.635150787635212e-07,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,6.275616328821343e-07,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26092529296875,0.0,0.0,2.976881205540849e-06,286.35272216796875,294.1499938964844,291.4496154785156,291.1280822753906,292.8891906738281,292.2746887207031,286.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-6.349656814563787e-06,7.941887598950093e-12,6.3496490838588215e-06,-1.4529654436046258e-05,0.0,0.0,0.0,-3.5765828215517104e-05,60.0,0.4752531349658966,-0.0,-2.7490232312743497e-12,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,2.263789838252705e-06,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,2.383880882916856e-06,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,1.7607264908292564e-06,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,2.3838802007958293e-06,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,1.1308096873108298e-05,286.35308837890625,294.1499938964844,291.4609069824219,291.1392822265625,292.8888854980469,292.2750244140625,286.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.412019603070803e-05,3.0168423315046766e-11,2.412016510788817e-05,-5.519314436241984e-05,0.0,0.0,0.0,-0.0001358622248517,60.0,0.5348740816116333,-0.0,-3.9667467227610935e-11,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26123046875,0.0,0.0,2.263789838252705e-06,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2616882324219,0.0,0.0,2.383880882916856e-06,298.9072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715148925781,0.0,0.0,1.7607264908292564e-06,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,2.3838802007958293e-06,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611694335937,0.0,0.0,1.1308096873108298e-05,286.35308837890625,294.1499938964844,291.4609069824219,291.1392822265625,292.8888854980469,292.2750244140625,286.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-2.412019603070803e-05,3.0168423315046766e-11,2.412016510788817e-05,-5.519314436241984e-05,0.0,0.0,0.0,-0.0001358622248517,60.0,0.5348740816116333,-0.0,-3.9667467227610935e-11,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,4.9854579629027285e-06,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,5.249929927231278e-06,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,3.877580638800282e-06,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,5.249928562989226e-06,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,2.4903391022235155e-05,286.3542175292969,294.1499938964844,291.475341796875,291.1535949707031,292.887939453125,292.27593994140625,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.311930362950079e-05,6.643909034043105e-11,5.311923814588226e-05,-0.0001215502779814,0.0,0.0,0.0,-0.000299205945339,60.0,0.6721813678741455,-0.0,-1.9238553805589478e-10,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,4.9854579629027285e-06,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.262451171875,0.0,0.0,5.249929927231278e-06,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,3.877580638800282e-06,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593078613281,0.0,0.0,5.249928562989226e-06,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,2.4903391022235155e-05,286.3542175292969,294.1499938964844,291.475341796875,291.1535949707031,292.887939453125,292.27593994140625,286.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-5.311930362950079e-05,6.643909034043105e-11,5.311923814588226e-05,-0.0001215502779814,0.0,0.0,0.0,-0.000299205945339,60.0,0.6721813678741455,-0.0,-1.9238553805589478e-10,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626037597656,0.0,0.0,6.4600840232742485e-06,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,6.80278253639699e-06,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,5.024513029638911e-06,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25994873046875,0.0,0.0,6.802781172154937e-06,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,3.226945045753382e-05,286.3551025390625,294.1499938964844,291.4836730957031,291.1618347167969,292.8871765136719,292.27655029296875,286.7948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-6.883135210955516e-05,8.609093299360993e-11,6.88312720740214e-05,-0.0001575033093104,0.0,0.0,0.0,-0.0003877074632328,60.0,0.7562938332557678,-0.0,-3.2302685526452985e-10,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,8.62778142618481e-06,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26373291015625,0.0,0.0,9.085473720915616e-06,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,6.7105006564816e-06,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2605895996094,0.0,0.0,9.08547099243151e-06,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,4.309754876885563e-05,286.3559875488281,294.1499938964844,291.49267578125,291.1707763671875,292.8863830566406,292.2771911621094,286.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-9.19273734325543e-05,1.1497841567731368e-10,9.192725701723248e-05,-0.000210353086004,0.0,0.0,0.0,-0.0005178008577786,60.0,0.8518707752227783,-0.0,-5.76183156741905e-10,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,1.530722511233762e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,1.611925290490035e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,1.1905626706720795e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,1.611924744793214e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,7.646274752914906e-05,286.3595275878906,294.1499938964844,291.5126037597656,291.1905212402344,292.88299560546875,292.2790832519531,286.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001630957558518,2.0399247568914087e-10,0.000163095552125,-0.0003732042678166,0.0,0.0,0.0,-0.0009186724200844,60.0,1.1947160959243774,-0.0,-1.8136571133808843e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,1.530722511233762e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,1.611925290490035e-05,298.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2764587402344,0.0,0.0,1.1905626706720795e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,1.611924744793214e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,7.646274752914906e-05,286.3595275878906,294.1499938964844,291.5126037597656,291.1905212402344,292.88299560546875,292.2790832519531,286.799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001630957558518,2.0399247568914087e-10,0.000163095552125,-0.0003732042678166,0.0,0.0,0.0,-0.0009186724200844,60.0,1.1947160959243774,-0.0,-1.8136571133808843e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,2.4209288312704302e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,2.54935584962368e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,1.8829457985702905e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,2.549355303926859e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.0001209303882205,286.3650207519531,294.1499938964844,291.53485107421875,291.21258544921875,292.876953125,292.2803649902344,286.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002579460560809,3.22626730886455e-10,0.0002579457359388,-0.0005902454722672,0.0,0.0,0.0,-0.0014529379550367,60.0,1.6980226039886477,-0.0,-4.536556907908107e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2709045410156,0.0,0.0,2.4209288312704302e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,2.54935584962368e-05,298.8989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2815246582031,0.0,0.0,1.8829457985702905e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681579589844,0.0,0.0,2.549355303926859e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.0001209303882205,286.3650207519531,294.1499938964844,291.53485107421875,291.21258544921875,292.876953125,292.2803649902344,286.8017272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002579460560809,3.22626730886455e-10,0.0002579457359388,-0.0005902454722672,0.0,0.0,0.0,-0.0014529379550367,60.0,1.6980226039886477,-0.0,-4.536556907908107e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,3.396787724341266e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,3.5769829992204905e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,2.6419476853334345e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,3.576981907826848e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,0.0001696765684755,286.37176513671875,294.1499938964844,291.5591735839844,291.2366943359375,292.8667297363281,292.2772827148437,286.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004045355599373,4.95356589080842e-10,0.0004045350651722,-0.0008977656834758,0.0,0.0,0.0,-0.0022721262648701,60.0,2.513136625289917,-0.0,-8.930980399668442e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,3.396787724341266e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27789306640625,0.0,0.0,3.5769829992204905e-05,298.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,2.6419476853334345e-05,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27459716796875,0.0,0.0,3.576981907826848e-05,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2773742675781,0.0,0.0,0.0001696765684755,286.37176513671875,294.1499938964844,291.5591735839844,291.2366943359375,292.8667297363281,292.2772827148437,286.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004045355599373,4.95356589080842e-10,0.0004045350651722,-0.0008977656834758,0.0,0.0,0.0,-0.0022721262648701,60.0,2.513136625289917,-0.0,-8.930980399668442e-09,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,9.036387200467288e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,9.515755664324388e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,7.028305844869465e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,9.515753481537104e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.0004513862077146,286.4322204589844,294.1499938964844,291.58526611328125,291.2625732421875,292.8076477050781,292.21710205078125,286.806640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003017524722963,2.503851292967596e-10,-0.000301752705127,-0.0009600192424841,0.0,0.0,0.0,0.0013649665052071,60.0,3.6184840202331534,-0.0,-6.320507139889743e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,9.036387200467288e-05,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.31646728515625,0.0,0.0,9.515755664324388e-05,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,7.028305844869465e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3128662109375,0.0,0.0,9.515753481537104e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,0.0004513862077146,286.4322204589844,294.1499938964844,291.58526611328125,291.2625732421875,292.8076477050781,292.21710205078125,286.806640625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003017524722963,2.503851292967596e-10,-0.000301752705127,-0.0009600192424841,0.0,0.0,0.0,0.0013649665052071,60.0,3.6184840202331534,-0.0,-6.320507139889743e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109741210937,0.0,0.0,9.004391176858917e-05,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.482062159804629e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227233886719,0.0,0.0,7.003419887041673e-05,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,9.482059977017344e-05,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0004497879417613,286.4249267578125,294.1499938964844,291.5989074707031,291.276123046875,292.7846984863281,292.2060852050781,286.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006533027044497,8.11753442242491e-10,0.0006533018895424,-0.0014808104606345,0.0,0.0,0.0,-0.0036897296085953,60.0,4.382317066192627,-0.0,-6.275827502122412e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
