time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810760,298.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,9.002896695164964e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,9.48048837017268e-05,298.89276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.331298828125,0.0,0.0,7.002257189014927e-05,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3164367675781,0.0,0.0,9.480486187385397e-05,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194580078125,0.0,0.0,0.0004497132904361,286.4371032714844,294.1499938964844,291.6128845214844,291.2899780273437,292.7686767578125,292.1976318359375,286.8089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008519532857462,9.922622723479435e-10,0.000851952296216,-0.0017567195463925,0.0,0.0,0.0,-0.0047699795104563,60.0,4.753932476043701,-0.0,-6.273744190821162e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,9.013104136101902e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.491236414760353e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,7.010195986367762e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,9.491234231973068e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,0.0004502231313381,286.4720153808594,294.1499938964844,291.6417541503906,291.318603515625,292.7510681152344,292.1837158203125,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009663795935921,1.2329356424700675e-09,0.0009663783712312,-0.002275024773553,0.0,0.0,0.0,-0.0054541188292205,60.0,5.753881454467773,-0.0,-6.287977072361174e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3454284667969,0.0,0.0,9.013104136101902e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3461608886719,0.0,0.0,9.491236414760353e-05,298.890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,7.010195986367762e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3423767089844,0.0,0.0,9.491234231973068e-05,298.4506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3455810546875,0.0,0.0,0.0004502231313381,286.4720153808594,294.1499938964844,291.6417541503906,291.318603515625,292.7510681152344,292.1837158203125,286.81134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009663795935921,1.2329356424700675e-09,0.0009663783712312,-0.002275024773553,0.0,0.0,0.0,-0.0054541188292205,60.0,5.753881454467773,-0.0,-6.287977072361174e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,9.030404908116908e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.509455412626266e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,7.023652142379433e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,9.509453229838982e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,0.0004510873695835,286.4744873046875,294.1499938964844,291.6716003417969,291.3481750488281,292.7366638183594,292.1629943847656,286.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621843346394,1.4424236249865883e-09,0.0009621828794479,-0.0028299626428633,0.0,0.0,0.0,-0.0055278777144849,60.0,6.487618446350098,-0.0,-6.312139078090695e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34869384765625,0.0,0.0,9.030404908116908e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493957519531,0.0,0.0,9.509455412626266e-05,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,7.023652142379433e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,9.509453229838982e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3488464355469,0.0,0.0,0.0004510873695835,286.4744873046875,294.1499938964844,291.6716003417969,291.3481750488281,292.7366638183594,292.1629943847656,286.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621843346394,1.4424236249865883e-09,0.0009621828794479,-0.0028299626428633,0.0,0.0,0.0,-0.0055278777144849,60.0,6.487618446350098,-0.0,-6.312139078090695e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.049918298842384e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.530004172120245e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,7.03882978996262e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,9.53000198933296e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,0.0004520621150732,286.4769897460937,294.1499938964844,291.7021179199219,291.3784484863281,292.7191162109375,292.1433410644531,286.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642633958719,1.6855269402427091e-09,0.0009642617078498,-0.003466997295618,0.0,0.0,0.0,-0.0056483950465917,60.0,6.861571311950684,-0.0,-6.339447367054163e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,9.049918298842384e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,9.530004172120245e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36431884765625,0.0,0.0,7.03882978996262e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3489685058594,0.0,0.0,9.53000198933296e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,0.0004520621150732,286.4769897460937,294.1499938964844,291.7021179199219,291.3784484863281,292.7191162109375,292.1433410644531,286.816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642633958719,1.6855269402427091e-09,0.0009642617078498,-0.003466997295618,0.0,0.0,0.0,-0.0056483950465917,60.0,6.861571311950684,-0.0,-6.339447367054163e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,9.071718523046002e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,9.552961273584516e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,7.055785681586713e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,9.55295909079723e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0004531510930974,286.4795227050781,294.1499938964844,291.7330627441406,291.4091491699219,292.7024841308594,292.120849609375,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966586114373,1.9571209097790643e-09,0.0009665841935202,-0.0041786842048168,0.0,0.0,0.0,-0.0057830358855426,60.0,7.062006950378418,-0.0,-6.370026284230336e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,9.071718523046002e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558959960937,0.0,0.0,9.552961273584516e-05,298.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.367431640625,0.0,0.0,7.055785681586713e-05,298.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,9.55295909079723e-05,298.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3553771972656,0.0,0.0,0.0004531510930974,286.4795227050781,294.1499938964844,291.7330627441406,291.4091491699219,292.7024841308594,292.120849609375,286.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966586114373,1.9571209097790643e-09,0.0009665841935202,-0.0041786842048168,0.0,0.0,0.0,-0.0057830358855426,60.0,7.062006950378418,-0.0,-6.370026284230336e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3568420410156,0.0,0.0,9.083460463443772e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3575439453125,0.0,0.0,9.565325308358295e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,7.064917735988274e-05,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539123535156,0.0,0.0,9.565323125571012e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.0004537375934887,286.48077392578125,294.1499938964844,291.7486267089844,291.424560546875,292.6945495605469,292.1089782714844,286.81988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678379283286,2.1033998987007863e-09,0.0009678358328528,-0.0045619918964803,0.0,0.0,0.0,-0.0058555570431053,60.0,7.136232376098633,-0.0,-6.38652579709742e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,9.09538721316494e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3591613769531,0.0,0.0,9.5778850663919e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3705444335937,0.0,0.0,7.074193854350597e-05,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3555603027344,0.0,0.0,9.577882883604616e-05,298.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.000454333378002,286.4820556640625,294.1499938964844,291.7641906738281,291.4399719238281,292.68670654296875,292.0970458984375,286.8211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691094164736,2.2519903719597782e-09,0.0009691071463748,-0.0049513545818626,0.0,0.0,0.0,-0.0059292232617735,60.0,7.206385612487793,-0.0,-6.403308105973339e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,9.12007235456258e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,9.603879152564332e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,7.093393651302904e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.603876969777048e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,0.0004555664490908,286.4845886230469,294.1499938964844,291.795166015625,291.470703125,292.6715087890625,292.07330322265625,286.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717379580251,2.559519707290292e-09,0.0009717353968881,-0.0057571926154196,0.0,0.0,0.0,-0.0060816714540123,60.0,7.3335280418396,-0.0,-6.438111199713603e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617553710937,0.0,0.0,9.12007235456258e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3624267578125,0.0,0.0,9.603879152564332e-05,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3736877441406,0.0,0.0,7.093393651302904e-05,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3588562011719,0.0,0.0,9.603876969777048e-05,298.4427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3619079589844,0.0,0.0,0.0004555664490908,286.4845886230469,294.1499938964844,291.795166015625,291.470703125,292.6715087890625,292.07330322265625,286.82379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717379580251,2.559519707290292e-09,0.0009717353968881,-0.0057571926154196,0.0,0.0,0.0,-0.0060816714540123,60.0,7.3335280418396,-0.0,-6.438111199713603e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,9.145976946456358e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,9.631158172851428e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,7.113541505532339e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,9.631155990064144e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.0004568604344967,286.4871520996094,294.1499938964844,291.82574462890625,291.50103759765625,292.6572265625,292.05126953125,286.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744979906827,2.882247107649505e-09,0.0009744951385073,-0.0066028404980897,0.0,0.0,0.0,-0.0062416619621217,60.0,7.442667961120605,-0.0,-6.474736125028357e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3650207519531,0.0,0.0,9.145976946456358e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,9.631158172851428e-05,298.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,7.113541505532339e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3621826171875,0.0,0.0,9.631155990064144e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3651733398437,0.0,0.0,0.0004568604344967,286.4871520996094,294.1499938964844,291.82574462890625,291.50103759765625,292.6572265625,292.05126953125,286.8265686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744979906827,2.882247107649505e-09,0.0009744951385073,-0.0066028404980897,0.0,0.0,0.0,-0.0062416619621217,60.0,7.442667961120605,-0.0,-6.474736125028357e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,9.17198121896945e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,9.658541966928168e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,7.133767212508246e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,9.658539784140884e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,0.0004581594257615,286.4897155761719,294.1499938964844,291.8556823730469,291.5307006835937,292.6437072753906,292.0318908691406,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772687917575,3.206222398688396e-09,0.0009772656485438,-0.007451744750142,0.0,0.0,0.0,-0.0064022713340818,60.0,7.544347763061523,-0.0,-6.511606898129686e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3683166503906,0.0,0.0,9.17198121896945e-05,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36895751953125,0.0,0.0,9.658541966928168e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.37994384765625,0.0,0.0,7.133767212508246e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.365478515625,0.0,0.0,9.658539784140884e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,0.0004581594257615,286.4897155761719,294.1499938964844,291.8556823730469,291.5307006835937,292.6437072753906,292.0318908691406,286.8294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772687917575,3.206222398688396e-09,0.0009772656485438,-0.007451744750142,0.0,0.0,0.0,-0.0064022713340818,60.0,7.544347763061523,-0.0,-6.511606898129686e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,9.197505278280004e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.685420081950724e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,7.153618935262784e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,9.68541789916344e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,0.0004594343772623,286.4922790527344,294.1499938964844,291.8846740722656,291.5594482421875,292.6308288574219,292.0159606933594,286.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097998813726,3.524205594018781e-09,0.0009799845283851,-0.0082849329337477,0.0,0.0,0.0,-0.0065599088557064,60.0,7.640002727508545,-0.0,-6.547897157815896e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37158203125,0.0,0.0,9.197505278280004e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37225341796875,0.0,0.0,9.685420081950724e-05,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3830871582031,0.0,0.0,7.153618935262784e-05,298.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3688049316406,0.0,0.0,9.68541789916344e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,0.0004594343772623,286.4922790527344,294.1499938964844,291.8846740722656,291.5594482421875,292.6308288574219,292.0159606933594,286.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097998813726,3.524205594018781e-09,0.0009799845283851,-0.0082849329337477,0.0,0.0,0.0,-0.0065599088557064,60.0,7.640002727508545,-0.0,-6.547897157815896e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,9.209785639541224e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3738708496094,0.0,0.0,9.698351641418412e-05,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846740722656,0.0,0.0,7.163170812418684e-05,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3704528808594,0.0,0.0,9.698349458631128e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3733825683594,0.0,0.0,0.0004600478278007,286.4935607910156,294.1499938964844,291.8987121582031,291.5733947753906,292.6246643066406,292.0096130371094,286.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812957141548,3.677200766105671e-09,0.0009812921052798,-0.0086858095601201,0.0,0.0,0.0,-0.0066357511095702,60.0,7.685453414916992,-0.0,-6.56539427268399e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,9.221995424013583e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,9.711208986118436e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.38623046875,0.0,0.0,7.172666664700955e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37213134765625,0.0,0.0,9.711206803331152e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,0.0004606576985679,286.494873046875,294.1499938964844,291.9124450683594,291.5870056152344,292.6186218261719,292.00494384765625,286.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825970046222,3.829312422709563e-09,0.0009825931629166,-0.009084366261959,0.0,0.0,0.0,-0.0067111616954207,60.0,7.730106830596924,-0.0,-6.58281322785115e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,9.244614921044558e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,9.735028288559988e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,7.19025993021205e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.735026105772704e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,0.0004617875965777,286.4974670410156,294.1499938964844,291.938720703125,291.6130676269531,292.60693359375,291.9964599609375,286.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850075002759,4.1111145598904394e-09,0.0009850033093243,-0.0098227215930819,0.0,0.0,0.0,-0.0068508652038872,60.0,7.814886093139648,-0.0,-6.615144343413705e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,9.244614921044558e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,9.735028288559988e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,7.19025993021205e-05,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754577636719,0.0,0.0,9.735026105772704e-05,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782958984375,0.0,0.0,0.0004617875965777,286.4974670410156,294.1499938964844,291.938720703125,291.6130676269531,292.60693359375,291.9964599609375,286.8387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850075002759,4.1111145598904394e-09,0.0009850033093243,-0.0098227215930819,0.0,0.0,0.0,-0.0068508652038872,60.0,7.814886093139648,-0.0,-6.615144343413705e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,9.264854452339932e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,9.756341751199216e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,7.206001464510337e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.756339568411931e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,0.0004627986054401,286.50006103515625,294.1499938964844,291.9632568359375,291.63739013671875,292.5958251953125,291.9920654296875,286.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871639776974,4.363265748708045e-09,0.0009871596703305,-0.0104833738878369,0.0,0.0,0.0,-0.0069758682511746,60.0,7.893299102783203,-0.0,-6.64414088191734e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814392089844,0.0,0.0,9.264854452339932e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,9.756341751199216e-05,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3925476074219,0.0,0.0,7.206001464510337e-05,298.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.756339568411931e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.381591796875,0.0,0.0,0.0004627986054401,286.50006103515625,294.1499938964844,291.9632568359375,291.63739013671875,292.5958251953125,291.9920654296875,286.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871639776974,4.363265748708045e-09,0.0009871596703305,-0.0104833738878369,0.0,0.0,0.0,-0.0069758682511746,60.0,7.893299102783203,-0.0,-6.64414088191734e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,9.282147948397323e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,9.774552745511755e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,7.219451799755916e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,9.774550562724472e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0004636624362319,286.502685546875,294.1499938964844,291.9857482910156,291.6596984863281,292.5853271484375,291.9915466308594,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890065994113,4.578715184777593e-09,0.0009890020592138,-0.0110478550195693,0.0,0.0,0.0,-0.0070826760493218,60.0,7.964569091796875,-0.0,-6.66896653456206e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3847351074219,0.0,0.0,9.282147948397323e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3853454589844,0.0,0.0,9.774552745511755e-05,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,7.219451799755916e-05,298.2918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.382080078125,0.0,0.0,9.774550562724472e-05,298.4294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848876953125,0.0,0.0,0.0004636624362319,286.502685546875,294.1499938964844,291.9857482910156,291.6596984863281,292.5853271484375,291.9915466308594,286.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890065994113,4.578715184777593e-09,0.0009890020592138,-0.0110478550195693,0.0,0.0,0.0,-0.0070826760493218,60.0,7.964569091796875,-0.0,-6.66896653456206e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,9.296677308157086e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.78985262918286e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,7.230752817122266e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,9.789850446395576e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,0.0004643882275559,286.5053100585937,294.1499938964844,292.0059509277344,291.6797180175781,292.57525634765625,291.9948425292969,286.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905559709295,4.7597290553369476e-09,0.0009905511979013,-0.0115221049636602,0.0,0.0,0.0,-0.0071724192239344,60.0,8.029051780700684,-0.0,-6.689860043707085e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3988342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880310058594,0.0,0.0,9.296677308157086e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886413574219,0.0,0.0,9.78985262918286e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988342285156,0.0,0.0,7.230752817122266e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3854064941406,0.0,0.0,9.789850446395576e-05,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3881530761719,0.0,0.0,0.0004643882275559,286.5053100585937,294.1499938964844,292.0059509277344,291.6797180175781,292.57525634765625,291.9948425292969,286.84918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905559709295,4.7597290553369476e-09,0.0009905511979013,-0.0115221049636602,0.0,0.0,0.0,-0.0071724192239344,60.0,8.029051780700684,-0.0,-6.689860043707085e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896789550781,0.0,0.0,9.301755926571786e-05,298.447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,9.795201185625046e-05,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4004211425781,0.0,0.0,7.234702934511006e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870849609375,0.0,0.0,9.795199002837762e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3898010253906,0.0,0.0,0.0004646419256459,286.5066223144531,294.1499938964844,292.0151062011719,291.68878173828125,292.5705261230469,291.9974670410156,286.85107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099109695293,4.823001109599545e-09,0.0009910920634865,-0.0116878738626837,0.0,0.0,0.0,-0.0072037852369248,60.0,8.056310653686523,-0.0,-6.697170817915321e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3913269042969,0.0,0.0,9.307226719101892e-05,298.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39190673828125,0.0,0.0,9.800962288863956e-05,298.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,7.23895791452378e-05,298.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38873291015625,0.0,0.0,9.800960106076673e-05,298.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0004649152106139,286.5079345703125,294.1499938964844,292.0235900878906,291.6972045898437,292.5657653808594,292.0003356933594,286.8529357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916791459545,4.891156812902864e-09,0.000991674256511,-0.0118664391338825,0.0,0.0,0.0,-0.0072375698946416,60.0,8.084108352661133,-0.0,-6.7050507368549e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,9.314460476161912e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,9.808579488890246e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,7.244584412546828e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,9.80857730610296e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3947448730469,0.0,0.0,0.0004652765346691,286.5105895996094,294.1499938964844,292.0383605957031,291.7118530273437,292.556640625,292.0068664550781,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924496989697,4.9812740599008976e-09,0.0009924446931108,-0.0121025368571281,0.0,0.0,0.0,-0.0072822435759007,60.0,8.131460189819336,-0.0,-6.71547653041671e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39459228515625,0.0,0.0,9.314460476161912e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39520263671875,0.0,0.0,9.808579488890246e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4051513671875,0.0,0.0,7.244584412546828e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3920593261719,0.0,0.0,9.80857730610296e-05,298.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3947448730469,0.0,0.0,0.0004652765346691,286.5105895996094,294.1499938964844,292.0383605957031,291.7118530273437,292.556640625,292.0068664550781,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924496989697,4.9812740599008976e-09,0.0009924446931108,-0.0121025368571281,0.0,0.0,0.0,-0.0072822435759007,60.0,8.131460189819336,-0.0,-6.71547653041671e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978881835937,0.0,0.0,9.318903903476894e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,9.813257929636164e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,7.248039764817804e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,9.81325574684888e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,0.0004654984804801,286.5132141113281,294.1499938964844,292.04998779296875,291.723388671875,292.5478210449219,292.0142822265625,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992924789898,5.03662311857056e-09,0.0009929197840392,-0.0122475437819957,0.0,0.0,0.0,-0.0073096919804811,60.0,8.171199798583984,-0.0,-6.721884204807793e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3978881835937,0.0,0.0,9.318903903476894e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3984680175781,0.0,0.0,9.813257929636164e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,7.248039764817804e-05,298.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,9.81325574684888e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.39801025390625,0.0,0.0,0.0004654984804801,286.5132141113281,294.1499938964844,292.04998779296875,291.723388671875,292.5478210449219,292.0142822265625,286.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992924789898,5.03662311857056e-09,0.0009929197840392,-0.0122475437819957,0.0,0.0,0.0,-0.0073096919804811,60.0,8.171199798583984,-0.0,-6.721884204807793e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,9.321046672994272e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,9.815514931688084e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,7.249706686707214e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,9.8155127489008e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0004656055534724,286.515869140625,294.1499938964844,292.0577697753906,291.7311096191406,292.53936767578125,292.021484375,286.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931519161909,5.063316432796228e-09,0.0009931469103321,-0.0123174786567687,0.0,0.0,0.0,-0.0073229190893471,60.0,8.199295997619629,-0.0,-6.724975776251085e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,9.321046672994272e-05,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4017639160156,0.0,0.0,9.815514931688084e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114685058594,0.0,0.0,7.249706686707214e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,9.8155127489008e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,0.0004656055534724,286.515869140625,294.1499938964844,292.0577697753906,291.7311096191406,292.53936767578125,292.021484375,286.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931519161909,5.063316432796228e-09,0.0009931469103321,-0.0123174786567687,0.0,0.0,0.0,-0.0073229190893471,60.0,8.199295997619629,-0.0,-6.724975776251085e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,9.323214180767536e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,9.817797399591656e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,7.25139252608642e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.81779521680437e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,0.0004657138197217,286.5185241699219,294.1499938964844,292.0613708496094,291.73468017578125,292.5310974121094,292.0278625488281,286.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090313504041433e-09,0.0009933775290846,-0.0123882088810205,0.0,0.0,0.0,-0.007336301729083,60.0,8.219615936279297,-0.0,-6.728102874831168e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4044494628906,0.0,0.0,9.323214180767536e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,9.817797399591656e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,7.25139252608642e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,9.81779521680437e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045715332031,0.0,0.0,0.0004657138197217,286.5185241699219,294.1499938964844,292.0613708496094,291.73468017578125,292.5310974121094,292.0278625488281,286.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.090313504041433e-09,0.0009933775290846,-0.0123882088810205,0.0,0.0,0.0,-0.007336301729083,60.0,8.219615936279297,-0.0,-6.728102874831168e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
