time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,9.324295388069004e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066467285156,0.0,0.0,9.818936086958274e-05,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41619873046875,0.0,0.0,7.25223362678662e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.40362548828125,0.0,0.0,9.81893390417099e-05,298.4201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062194824219,0.0,0.0,0.0004657678073272,286.5198669433594,294.1499938964844,292.0617370605469,291.7350158691406,292.5269470214844,292.031005859375,286.8711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934976696968,5.103779621151716e-09,0.0009934926638379,-0.0124234883114695,0.0,0.0,0.0,-0.0073429769836366,60.0,8.229377746582031,-0.0,-6.729662516136159e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40771484375,0.0,0.0,9.325359133072196e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4082946777344,0.0,0.0,9.820055856835096e-05,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4177551269531,0.0,0.0,7.25306017557159e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,9.820053674047811e-05,298.4196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0004658209218177,286.5212097167969,294.1499938964844,292.0611877441406,291.7344970703125,292.5228576660156,292.0338439941406,286.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936109418049,5.117025025924704e-09,0.0009936058195307,-0.0124581893905997,0.0,0.0,0.0,-0.0073495432734489,60.0,8.23664665222168,-0.0,-6.731197288445402e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,9.327444422524422e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,9.822251740843058e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,7.254682714119554e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,9.822250285651536e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,0.0004659251426346,286.5238647460937,294.1499938964844,292.0575866699219,291.7309265136719,292.51470947265625,292.0384216308594,286.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938331786543,5.143006021057772e-09,0.0009938280563801,-0.012526256032288,0.0,0.0,0.0,-0.0073624234646558,60.0,8.244532585144043,-0.0,-6.734208568559552e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110107421875,0.0,0.0,9.327444422524422e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4115600585937,0.0,0.0,9.822251740843058e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,7.254682714119554e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085998535156,0.0,0.0,9.822250285651536e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111022949219,0.0,0.0,0.0004659251426346,286.5238647460937,294.1499938964844,292.0575866699219,291.7309265136719,292.51470947265625,292.0384216308594,286.877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938331786543,5.143006021057772e-09,0.0009938280563801,-0.012526256032288,0.0,0.0,0.0,-0.0073624234646558,60.0,8.244532585144043,-0.0,-6.734208568559552e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,9.329478052677588e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,9.824393782764672e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,7.256264507304877e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.824391599977388e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,0.0004660267150029,286.52655029296875,294.1499938964844,292.0509948730469,291.724365234375,292.506591796875,292.0412292480469,286.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.16833553731999e-09,0.0009940445888787,-0.0125926146283745,0.0,0.0,0.0,-0.0073749800212681,60.0,8.24516773223877,-0.0,-6.737144531143714e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,9.329478052677588e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,9.824393782764672e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,7.256264507304877e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,9.824391599977388e-05,298.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4143981933594,0.0,0.0,0.0004660267150029,286.52655029296875,294.1499938964844,292.0509948730469,291.724365234375,292.506591796875,292.0412292480469,286.8821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940498275682,5.16833553731999e-09,0.0009940445888787,-0.0125926146283745,0.0,0.0,0.0,-0.0073749800212681,60.0,8.24516773223877,-0.0,-6.737144531143714e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,9.331457840744406e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,9.826478344621135e-05,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,7.257804099936038e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,9.826476161833853e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,0.0004661256098188,286.5292358398437,294.1499938964844,292.0417785644531,291.7152404785156,292.4985046386719,292.0419921875,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.1929918143400755e-09,0.0009942555334419,-0.0126572111621499,0.0,0.0,0.0,-0.0073872036300599,60.0,8.239386558532715,-0.0,-6.740003044569677e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41754150390625,0.0,0.0,9.331457840744406e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,9.826478344621135e-05,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4272155761719,0.0,0.0,7.257804099936038e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151916503906,0.0,0.0,9.826476161833853e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,0.0004661256098188,286.5292358398437,294.1499938964844,292.0417785644531,291.7152404785156,292.4985046386719,292.0419921875,286.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994260655716,5.1929918143400755e-09,0.0009942555334419,-0.0126572111621499,0.0,0.0,0.0,-0.0073872036300599,60.0,8.239386558532715,-0.0,-6.740003044569677e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,9.333380876341836e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,9.828502516029404e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,7.259299309225753e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,9.82850106083788e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,0.0004662216524593,286.53192138671875,294.1499938964844,292.03033447265625,291.7038879394531,292.4903259277344,292.0405578613281,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.2169406572488705e-09,0.0009944603079929,-0.0127199534326791,0.0,0.0,0.0,-0.0073990761302411,60.0,8.228120803833008,-0.0,-6.742779845581026e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4208068847656,0.0,0.0,9.333380876341836e-05,298.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4213256835937,0.0,0.0,9.828502516029404e-05,298.8422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43035888671875,0.0,0.0,7.259299309225753e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184875488281,0.0,0.0,9.82850106083788e-05,298.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209289550781,0.0,0.0,0.0004662216524593,286.53192138671875,294.1499938964844,292.03033447265625,291.7038879394531,292.4903259277344,292.0405578613281,286.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944655466824,5.2169406572488705e-09,0.0009944603079929,-0.0127199534326791,0.0,0.0,0.0,-0.0073990761302411,60.0,8.228120803833008,-0.0,-6.742779845581026e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.42242431640625,0.0,0.0,9.334320930065589e-05,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229736328125,0.0,0.0,9.829492773860692e-05,298.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43194580078125,0.0,0.0,7.260030542965978e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,9.829490591073407e-05,298.41552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,0.0004662685969378,286.53326416015625,294.1499938964844,292.0238952636719,291.697509765625,292.4862365722656,292.0390014648437,286.8936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945656638592,5.228650845623406e-09,0.0009945604251697,-0.0127506321296095,0.0,0.0,0.0,-0.0074048810638487,60.0,8.220649719238281,-0.0,-6.744137692749065e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.424072265625,0.0,0.0,9.33524570427835e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4245910644531,0.0,0.0,9.830467024585232e-05,298.8404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335021972656,0.0,0.0,7.260750135174021e-05,298.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4217834472656,0.0,0.0,9.830464841797948e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,0.0004663148138206,286.5346069335937,294.1499938964844,292.0170288085937,291.6907043457031,292.4820861816406,292.0368957519531,286.89605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946641512215,5.240171407905336e-09,0.000994658912532,-0.0127808144316077,0.0,0.0,0.0,-0.0074105923995375,60.0,8.21213436126709,-0.0,-6.745474223635028e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,9.337045048596336e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,9.832361683947966e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,7.262149301823229e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,9.83235950116068e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,0.000466404686449,286.5373229980469,294.1499938964844,292.0022888183594,291.67608642578125,292.4737548828125,292.0312194824219,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948558872565,5.262584146237259e-09,0.0009948505321517,-0.0128395315259695,0.0,0.0,0.0,-0.007421703543514,60.0,8.19223690032959,-0.0,-6.748074099505176e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4273376464844,0.0,0.0,9.337045048596336e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,9.832361683947966e-05,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366455078125,0.0,0.0,7.262149301823229e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,9.83235950116068e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4274597167969,0.0,0.0,0.000466404686449,286.5373229980469,294.1499938964844,292.0022888183594,291.67608642578125,292.4737548828125,292.0312194824219,286.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948558872565,5.262584146237259e-09,0.0009948505321517,-0.0128395315259695,0.0,0.0,0.0,-0.007421703543514,60.0,8.19223690032959,-0.0,-6.748074099505176e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,9.338782547274604e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,9.834190859692173e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,7.263500447152182e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.834188676904888e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,0.0004664914740715,286.5400390625,294.1499938964844,291.98651123046875,291.6604309082031,292.4652709960937,292.02392578125,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.2842192843627345e-09,0.0009950356325134,-0.0128962118178606,0.0,0.0,0.0,-0.0074324291199445,60.0,8.16943073272705,-0.0,-6.750584446990615e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306030273437,0.0,0.0,9.338782547274604e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311218261719,0.0,0.0,9.834190859692173e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,7.263500447152182e-05,298.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,9.834188676904888e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,0.0004664914740715,286.5400390625,294.1499938964844,291.98651123046875,291.6604309082031,292.4652709960937,292.02392578125,286.9057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.2842192843627345e-09,0.0009950356325134,-0.0128962118178606,0.0,0.0,0.0,-0.0074324291199445,60.0,8.16943073272705,-0.0,-6.750584446990615e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,9.34044292080216e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,9.83593927230686e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,7.2647919296287e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,9.835937817115337e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,0.0004665744199883,286.5427551269531,294.1499938964844,291.9700622558594,291.64410400390625,292.4566650390625,292.01483154296875,286.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952177060768,5.304902739311501e-09,0.0009952124673873,-0.0129503989592194,0.0,0.0,0.0,-0.007442682981491,60.0,8.143898963928223,-0.0,-6.752984660352014e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4338684082031,0.0,0.0,9.34044292080216e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4343566894531,0.0,0.0,9.83593927230686e-05,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429626464844,0.0,0.0,7.2647919296287e-05,298.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,9.835937817115337e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4339599609375,0.0,0.0,0.0004665744199883,286.5427551269531,294.1499938964844,291.9700622558594,291.64410400390625,292.4566650390625,292.01483154296875,286.91070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952177060768,5.304902739311501e-09,0.0009952124673873,-0.0129503989592194,0.0,0.0,0.0,-0.007442682981491,60.0,8.143898963928223,-0.0,-6.752984660352014e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,9.342026169179007e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.837606194196268e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,7.26602302165702e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,9.837604739004746e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,0.0004666534950956,286.54547119140625,294.1499938964844,291.95330810546875,291.6275329589844,292.4479064941406,292.0042724609375,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953863918781,5.3246216324964735e-09,0.0009953810367733,-0.0130020584911108,0.0,0.0,0.0,-0.0074524581432342,60.0,8.116494178771973,-0.0,-6.755273318503896e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4371337890625,0.0,0.0,9.342026169179007e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4376220703125,0.0,0.0,9.837606194196268e-05,298.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44610595703125,0.0,0.0,7.26602302165702e-05,298.2752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,9.837604739004746e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4372253417969,0.0,0.0,0.0004666534950956,286.54547119140625,294.1499938964844,291.95330810546875,291.6275329589844,292.4479064941406,292.0042724609375,286.91571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953863918781,5.3246216324964735e-09,0.0009953810367733,-0.0130020584911108,0.0,0.0,0.0,-0.0074524581432342,60.0,8.116494178771973,-0.0,-6.755273318503896e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4387512207031,0.0,0.0,9.342787961941212e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,9.838408732321112e-05,298.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4476623535156,0.0,0.0,7.266616012202576e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,9.83840727712959e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,0.0004666915629059,286.5468444824219,294.1499938964844,291.9449768066406,291.6192321777344,292.4434509277344,291.9984741210937,286.91827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954675333574,5.334110042554131e-09,0.0009954621782526,-0.0130269154906272,0.0,0.0,0.0,-0.0074571617878973,60.0,8.102283477783203,-0.0,-6.75637537028706e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403686523437,0.0,0.0,9.34352574404329e-05,298.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,9.839185804594308e-05,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4492492675781,0.0,0.0,7.267189357662573e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.438232421875,0.0,0.0,9.839183621807024e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.44049072265625,0.0,0.0,0.0004667284083552,286.5482177734375,294.1499938964844,291.93670654296875,291.6110534667969,292.4389953613281,291.9924011230469,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955461136996,5.343297360127508e-09,0.0009955407585948,-0.0130509855225682,0.0,0.0,0.0,-0.0074617164209485,60.0,8.087874412536621,-0.0,-6.757441894933437e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,9.344934369437397e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.84066937235184e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,7.26828511687927e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,9.840667189564556e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0004667987814173,286.55096435546875,294.1499938964844,291.9205627441406,291.5950622558594,292.429931640625,291.979736328125,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956961730495,5.3608442129871045e-09,0.0009956908179447,-0.013096953742206,0.0,0.0,0.0,-0.0074704154394567,60.0,8.058904647827148,-0.0,-6.75947902095686e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,9.344934369437397e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,9.84066937235184e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.452392578125,0.0,0.0,7.26828511687927e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415283203125,0.0,0.0,9.840667189564556e-05,298.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437561035156,0.0,0.0,0.0004667987814173,286.55096435546875,294.1499938964844,291.9205627441406,291.5950622558594,292.429931640625,291.979736328125,286.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956961730495,5.3608442129871045e-09,0.0009956908179447,-0.013096953742206,0.0,0.0,0.0,-0.0074704154394567,60.0,8.058904647827148,-0.0,-6.75947902095686e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,9.346246224595234e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,9.842050349107012e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,7.269305206136778e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,9.842048893915488e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,0.0004668642941396,286.5537414550781,294.1499938964844,291.9053649902344,291.5799560546875,292.4207763671875,291.96649169921875,286.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958358714357,5.377180478660648e-09,0.0009958305163308,-0.0131397526711225,0.0,0.0,0.0,-0.0074785142205655,60.0,8.030173301696777,-0.0,-6.76137617006134e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,9.346246224595234e-05,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,9.842050349107012e-05,298.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45556640625,0.0,0.0,7.269305206136778e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44482421875,0.0,0.0,9.842048893915488e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.447021484375,0.0,0.0,0.0004668642941396,286.5537414550781,294.1499938964844,291.9053649902344,291.5799560546875,292.4207763671875,291.96649169921875,286.93115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958358714357,5.377180478660648e-09,0.0009958305163308,-0.0131397526711225,0.0,0.0,0.0,-0.0074785142205655,60.0,8.030173301696777,-0.0,-6.76137617006134e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,9.347456216346473e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,9.843325096881016e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,7.270246715052053e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,9.843322914093731e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0004669247718993,286.5564880371094,294.1499938964844,291.89141845703125,291.566162109375,292.4115295410156,291.9530639648437,286.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959648596122,5.3922546427997994e-09,0.0009959593880921,-0.0131792435422539,0.0,0.0,0.0,-0.0074859866872429,60.0,8.00238037109375,-0.0,-6.763126947362252e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501647949219,0.0,0.0,9.347456216346473e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,9.843325096881016e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4587097167969,0.0,0.0,7.270246715052053e-05,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4480895996094,0.0,0.0,9.843322914093731e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0004669247718993,286.5564880371094,294.1499938964844,291.89141845703125,291.566162109375,292.4115295410156,291.9530639648437,286.9364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959648596122,5.3922546427997994e-09,0.0009959593880921,-0.0131792435422539,0.0,0.0,0.0,-0.0074859866872429,60.0,8.00238037109375,-0.0,-6.763126947362252e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,9.348540334030986e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,9.844466694630682e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,7.271089998539537e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,9.84446523943916e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0004669789341278,286.5592956542969,294.1499938964844,291.879150390625,291.5539855957031,292.4021911621094,291.9399108886719,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960803436115,5.40575717522529e-09,0.0009960748720914,-0.013214617036283,0.0,0.0,0.0,-0.007492680568248,60.0,7.9765238761901855,-0.0,-6.764695115180075e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45343017578125,0.0,0.0,9.348540334030986e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45391845703125,0.0,0.0,9.844466694630682e-05,298.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618835449219,0.0,0.0,7.271089998539537e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513854980469,0.0,0.0,9.84446523943916e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4535522460937,0.0,0.0,0.0004669789341278,286.5592956542969,294.1499938964844,291.879150390625,291.5539855957031,292.4021911621094,291.9399108886719,286.9416809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960803436115,5.40575717522529e-09,0.0009960748720914,-0.013214617036283,0.0,0.0,0.0,-0.007492680568248,60.0,7.9765238761901855,-0.0,-6.764695115180075e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,9.349022002425043e-05,298.4313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4555358886719,0.0,0.0,9.844973828876392e-05,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4634704589844,0.0,0.0,7.271464710356668e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4530334472656,0.0,0.0,9.844972373684868e-05,298.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551696777344,0.0,0.0,0.0004670029738917,286.5606689453125,294.1499938964844,291.873779296875,291.5486755371094,292.39752197265625,291.9336853027344,286.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961314499378,5.411754600004315e-09,0.000996126094833,-0.0132303293794393,0.0,0.0,0.0,-0.0074956533499062,60.0,7.964927196502685,-0.0,-6.76539144706112e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566955566406,0.0,0.0,9.349489846499635e-05,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571838378906,0.0,0.0,9.84546568361111e-05,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4650573730469,0.0,0.0,7.271828508237377e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546813964844,0.0,0.0,9.845464228419588e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4568176269531,0.0,0.0,0.0004670263151638,286.56207275390625,294.1499938964844,291.86895751953125,291.5438842773437,292.39288330078125,291.9277038574219,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961811592802,5.4175743890994e-09,0.0009961758041754,-0.0132455760613083,0.0,0.0,0.0,-0.007498538121581,60.0,7.953981399536133,-0.0,-6.766067883745563e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.350359323434532e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,9.846381726674736e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,7.272504444699734e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,9.846380271483211e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600830078125,0.0,0.0,0.0004670697671826,286.5648803710937,294.1499938964844,291.8612365722656,291.5362243652344,292.38360595703125,291.91632080078125,286.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996274058707,5.428405280838433e-09,0.0009962685871869,-0.0132739497348666,0.0,0.0,0.0,-0.0075039085932075,60.0,7.933602333068848,-0.0,-6.767326254930596e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599914550781,0.0,0.0,9.350359323434532e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.46044921875,0.0,0.0,9.846381726674736e-05,298.8219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682312011719,0.0,0.0,7.272504444699734e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579772949219,0.0,0.0,9.846380271483211e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4600830078125,0.0,0.0,0.0004670697671826,286.5648803710937,294.1499938964844,291.8612365722656,291.5362243652344,292.38360595703125,291.91632080078125,286.952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996274058707,5.428405280838433e-09,0.0009962685871869,-0.0132739497348666,0.0,0.0,0.0,-0.0075039085932075,60.0,7.933602333068848,-0.0,-6.767326254930596e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,9.351058542961256e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,9.847118053585292e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,7.273048686329275e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,9.847116598393768e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0004671046917792,286.5677185058594,294.1499938964844,291.8563537597656,291.5313720703125,292.3744506835937,291.90625,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963483316823,5.4371116497975436e-09,0.0009963429765775,-0.0132967587560415,0.0,0.0,0.0,-0.0075082243420183,60.0,7.917182922363281,-0.0,-6.768338067786317e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,9.351058542961256e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4637145996094,0.0,0.0,9.847118053585292e-05,298.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714050292969,0.0,0.0,7.273048686329275e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612731933594,0.0,0.0,9.847116598393768e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0004671046917792,286.5677185058594,294.1499938964844,291.8563537597656,291.5313720703125,292.3744506835937,291.90625,286.9577941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963483316823,5.4371116497975436e-09,0.0009963429765775,-0.0132967587560415,0.0,0.0,0.0,-0.0075082243420183,60.0,7.917182922363281,-0.0,-6.768338067786317e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,9.351660264655948e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,9.847751789493486e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,7.273516530403867e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,9.847750334301963e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666442871094,0.0,0.0,0.0004671347560361,286.570556640625,294.1499938964844,291.8547058105469,291.5297546386719,292.3654479980469,291.8978576660156,286.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099641259294,5.444604767035344e-09,0.0009964071214199,-0.0133163891732692,0.0,0.0,0.0,-0.0075119393877685,60.0,7.904872894287109,-0.0,-6.769208482637623e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665222167969,0.0,0.0,9.351660264655948e-05,298.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,9.847751789493486e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745788574219,0.0,0.0,7.273516530403867e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,9.847750334301963e-05,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4666442871094,0.0,0.0,0.0004671347560361,286.570556640625,294.1499938964844,291.8547058105469,291.5297546386719,292.3654479980469,291.8978576660156,286.96319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099641259294,5.444604767035344e-09,0.0009964071214199,-0.0133163891732692,0.0,0.0,0.0,-0.0075119393877685,60.0,7.904872894287109,-0.0,-6.769208482637623e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698181152344,0.0,0.0,9.3520873633679e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.84820071607828e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,7.273848314071074e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,9.84819926088676e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0004671560891438,286.5733947753906,294.1499938964844,291.856689453125,291.5317077636719,292.3566589355469,291.8916015625,286.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449913853539101e-09,0.0009964525233954,-0.0133302984759211,0.0,0.0,0.0,-0.0075145713053643,60.0,7.898137092590332,-0.0,-6.769825233732264e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
