time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815440,298.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698181152344,0.0,0.0,9.3520873633679e-05,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.47027587890625,0.0,0.0,9.84820071607828e-05,298.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4777526855469,0.0,0.0,7.273848314071074e-05,298.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678955078125,0.0,0.0,9.84819926088676e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0004671560891438,286.5733947753906,294.1499938964844,291.856689453125,291.5317077636719,292.3566589355469,291.8916015625,286.9686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449913853539101e-09,0.0009964525233954,-0.0133302984759211,0.0,0.0,0.0,-0.0075145713053643,60.0,7.898137092590332,-0.0,-6.769825233732264e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4714660644531,0.0,0.0,9.352233610115944e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4718933105469,0.0,0.0,9.848355693975464e-05,298.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4793395996094,0.0,0.0,7.273962546605617e-05,298.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46954345703125,0.0,0.0,9.84835423878394e-05,298.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715576171875,0.0,0.0,0.0004671634233091,286.5748291015625,294.1499938964844,291.8591613769531,291.5341491699219,292.3524169921875,291.88970947265625,286.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996473361738,5.4517403924592145e-09,0.0009964680066332,-0.0133350836113095,0.0,0.0,0.0,-0.0075154760852456,60.0,7.897718906402588,-0.0,-6.770037686010255e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730834960937,0.0,0.0,9.352387132821605e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4735412597656,0.0,0.0,9.848516492638736e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4809265136719,0.0,0.0,7.274081144714728e-05,298.2684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47119140625,0.0,0.0,9.848515037447214e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47320556640625,0.0,0.0,0.0004671710485126,286.5762634277344,294.1499938964844,291.8626708984375,291.53765869140625,292.34814453125,291.88751220703125,286.9740905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.4536446469910516e-09,0.0009964843047782,-0.0133400717750191,0.0,0.0,0.0,-0.0075164204463362,60.0,7.8965349197387695,-0.0,-6.770258664801079e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,9.352504275739192e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.848640183918178e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,7.274172821780667e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,9.848638728726657e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0004671768983826,286.5791320800781,294.1499938964844,291.8730773925781,291.5479736328125,292.340087890625,291.8866882324219,286.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455097706885681e-09,0.000996496877633,-0.0133438790217041,0.0,0.0,0.0,-0.007517141290009,60.0,7.902870178222656,-0.0,-6.770427773972187e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47637939453125,0.0,0.0,9.352504275739192e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768371582031,0.0,0.0,9.848640183918178e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.484130859375,0.0,0.0,7.274172821780667e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745178222656,0.0,0.0,9.848638728726657e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764709472656,0.0,0.0,0.0004671768983826,286.5791320800781,294.1499938964844,291.8730773925781,291.5479736328125,292.340087890625,291.8866882324219,286.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455097706885681e-09,0.000996496877633,-0.0133438790217041,0.0,0.0,0.0,-0.007517141290009,60.0,7.902870178222656,-0.0,-6.770427773972187e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.352501365356149e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,9.848637273535132e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,7.274170638993382e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,9.84863581834361e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,0.0004671767819672,286.5820007324219,294.1499938964844,291.8883056640625,291.56304931640625,292.3323669433594,291.8885803222656,286.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455059959302844e-09,0.000996496528387,-0.0133437793701887,0.0,0.0,0.0,-0.0075171226635575,60.0,7.915204524993896,-0.0,-6.770423510715774e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.47967529296875,0.0,0.0,9.352501365356149e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,9.848637273535132e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4873352050781,0.0,0.0,7.274170638993382e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4778137207031,0.0,0.0,9.84863581834361e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797668457031,0.0,0.0,0.0004671767819672,286.5820007324219,294.1499938964844,291.8883056640625,291.56304931640625,292.3323669433594,291.8885803222656,286.98504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455059959302844e-09,0.000996496528387,-0.0133437793701887,0.0,0.0,0.0,-0.0075171226635575,60.0,7.915204524993896,-0.0,-6.770423510715774e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,9.352321649203076e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,9.848448098637164e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,7.27403094060719e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,9.84844664344564e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,0.0004671677888836,286.5848999023437,294.1499938964844,291.90869140625,291.5832824707031,292.3251953125,291.8939208984375,286.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.0133379055187106,0.0,0.0,0.0,-0.0075160106644034,60.0,7.935756683349609,-0.0,-6.770162741531749e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48297119140625,0.0,0.0,9.352321649203076e-05,298.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833984375,0.0,0.0,9.848448098637164e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,7.27403094060719e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,9.84844664344564e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830627441406,0.0,0.0,0.0004671677888836,286.5848999023437,294.1499938964844,291.90869140625,291.5832824707031,292.3251953125,291.8939208984375,286.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452817308793101e-09,0.0009964773198589,-0.0133379055187106,0.0,0.0,0.0,-0.0075160106644034,60.0,7.935756683349609,-0.0,-6.770162741531749e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,9.351992775918916e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,9.848101763054729e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,7.273774826899171e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,9.848100307863206e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,0.0004671513743232,286.5877990722656,294.1499938964844,291.9346618652344,291.6090393066406,292.3186340332031,291.9030456542969,286.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448717477207765e-09,0.000996442278847,-0.0133271645754575,0.0,0.0,0.0,-0.0075139785185456,60.0,7.964911937713623,-0.0,-6.769685967356055e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862670898437,0.0,0.0,9.351992775918916e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,9.848101763054729e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4937438964844,0.0,0.0,7.273774826899171e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844665527344,0.0,0.0,9.848100307863206e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4863586425781,0.0,0.0,0.0004671513743232,286.5877990722656,294.1499938964844,291.9346618652344,291.6090393066406,292.3186340332031,291.9030456542969,286.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448717477207765e-09,0.000996442278847,-0.0133271645754575,0.0,0.0,0.0,-0.0075139785185456,60.0,7.964911937713623,-0.0,-6.769685967356055e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4879150390625,0.0,0.0,9.351753396913408e-05,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,9.847849287325516e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4953308105469,0.0,0.0,7.273588562384248e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,9.847847832133994e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4880065917969,0.0,0.0,0.0004671394126489,286.5892639160156,294.1499938964844,291.94989013671875,291.6241149902344,292.3157043457031,291.9096984863281,286.9988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725204111795e-09,0.0009964165510609,-0.0133193247020244,0.0,0.0,0.0,-0.0075124944560229,60.0,7.984175682067871,-0.0,-6.769338511958267e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4895935058594,0.0,0.0,9.351490007247776e-05,298.4271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,9.847572073340416e-05,298.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969482421875,0.0,0.0,7.273384107975289e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48779296875,0.0,0.0,9.847570618148892e-05,298.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4896545410156,0.0,0.0,0.0004671262868214,286.5907287597656,294.1499938964844,291.96661376953125,291.6407165527344,292.3129272460937,291.9172668457031,287.0015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.442448713921522e-09,0.0009963884949684,-0.0133107416331768,0.0,0.0,0.0,-0.0075108697637915,60.0,8.005297660827637,-0.0,-6.7689576610519e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,9.350889013148844e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.846939065027982e-05,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,7.272916263900697e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,9.84693760983646e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0004670962225645,286.5936584472656,294.1499938964844,292.00494384765625,291.6787109375,292.3077697753906,291.9345397949219,287.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950267613203e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,8.05218505859375,-0.0,-6.768086535657859e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4928894042969,0.0,0.0,9.350889013148844e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932861328125,0.0,0.0,9.846939065027982e-05,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50018310546875,0.0,0.0,7.272916263900697e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4911193847656,0.0,0.0,9.84693760983646e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.49298095703125,0.0,0.0,0.0004670962225645,286.5936584472656,294.1499938964844,292.00494384765625,291.6787109375,292.3077697753906,291.9345397949219,287.0071105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950267613203e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,8.05218505859375,-0.0,-6.768086535657859e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,9.350087930215524e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,9.846095781540498e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,7.272293441928923e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,9.846094326348977e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49627685546875,0.0,0.0,0.0004670562339015,286.5966186523437,294.1499938964844,292.04998779296875,291.723388671875,292.3036193847656,291.9571533203125,287.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968030354193e-09,0.0009962392505258,-0.0132649457082152,0.0,0.0,0.0,-0.0075022047385573,60.0,8.11140251159668,-0.0,-6.766926929913097e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,9.350087930215524e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,9.846095781540498e-05,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,7.272293441928923e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.49444580078125,0.0,0.0,9.846094326348977e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49627685546875,0.0,0.0,0.0004670562339015,286.5966186523437,294.1499938964844,292.04998779296875,291.723388671875,292.3036193847656,291.9571533203125,287.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968030354193e-09,0.0009962392505258,-0.0132649457082152,0.0,0.0,0.0,-0.0075022047385573,60.0,8.11140251159668,-0.0,-6.766926929913097e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,9.349068568553776e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,9.845021850196645e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,7.271500362548977e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,9.845020395005122e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,0.0004670053021982,286.5995788574219,294.1499938964844,292.09918212890625,291.7703552246094,292.30035400390625,291.9843444824219,287.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122621939711735e-09,0.0009961306350305,-0.0132316583767533,0.0,0.0,0.0,-0.0074959057383239,60.0,8.175870895385742,-0.0,-6.765450422108188e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49951171875,0.0,0.0,9.349068568553776e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4999084472656,0.0,0.0,9.845021850196645e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5066223144531,0.0,0.0,7.271500362548977e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.497802734375,0.0,0.0,9.845020395005122e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4996032714844,0.0,0.0,0.0004670053021982,286.5995788574219,294.1499938964844,292.09918212890625,291.7703552246094,292.30035400390625,291.9843444824219,287.01824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.4122621939711735e-09,0.0009961306350305,-0.0132316583767533,0.0,0.0,0.0,-0.0074959057383239,60.0,8.175870895385742,-0.0,-6.765450422108188e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.347745071863756e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,9.843628504313529e-05,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,7.27047081454657e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.843627049122006e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,0.0004669392073992,286.6025695800781,294.1499938964844,292.1495056152344,291.8150329589844,292.29852294921875,292.0172119140625,287.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395771829341811e-09,0.0009959895396605,-0.0131884580478072,0.0,0.0,0.0,-0.0074877305887639,60.0,8.2413969039917,-0.0,-6.763535509435314e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.347745071863756e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,9.843628504313529e-05,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,7.27047081454657e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50115966796875,0.0,0.0,9.843627049122006e-05,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5029296875,0.0,0.0,0.0004669392073992,286.6025695800781,294.1499938964844,292.1495056152344,291.8150329589844,292.29852294921875,292.0172119140625,287.0238647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959948947653,5.395771829341811e-09,0.0009959895396605,-0.0131884580478072,0.0,0.0,0.0,-0.0074877305887639,60.0,8.2413969039917,-0.0,-6.763535509435314e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,9.347027662442996e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5049133300781,0.0,0.0,9.842873259913176e-05,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115051269531,0.0,0.0,7.269912748597562e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5028381347656,0.0,0.0,9.842871804721652e-05,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046081542969,0.0,0.0,0.0004669033805839,286.60406494140625,294.1499938964844,292.175048828125,291.8365478515625,292.2979736328125,292.0349426269531,287.02667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959180606529,5.386830537190691e-09,0.0009959127055481,-0.0131650334224104,0.0,0.0,0.0,-0.0074832960963249,60.0,8.27365779876709,-0.0,-6.762496695955633e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5061950683594,0.0,0.0,9.346273873234168e-05,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5065612792969,0.0,0.0,9.842078725341707e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,7.269326306413859e-05,298.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044860839844,0.0,0.0,9.842077997745946e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,0.0004668656911235,286.6055603027344,294.1499938964844,292.2008972167969,291.8575134277344,292.297607421875,292.0531005859375,287.02947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774336095102634e-09,0.000995832378976,-0.0131404157727956,0.0,0.0,0.0,-0.0074786380864679,60.0,8.305574417114258,-0.0,-6.761405302313507e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,9.344667341792956e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,9.84038706519641e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,7.268077024491504e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,9.840385610004888e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,0.0004667854518629,286.60858154296875,294.1499938964844,292.2533264160156,291.8979187011719,292.2975158691406,292.0906066894531,287.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413179751802e-09,0.0009956613648682,-0.0130879655480384,0.0,0.0,0.0,-0.0074687134474515,60.0,8.36809253692627,-0.0,-6.7590804064821e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.509521484375,0.0,0.0,9.344667341792956e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099182128906,0.0,0.0,9.84038706519641e-05,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.516357421875,0.0,0.0,7.268077024491504e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50787353515625,0.0,0.0,9.840385610004888e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096130371094,0.0,0.0,0.0004667854518629,286.60858154296875,294.1499938964844,292.2533264160156,291.8979187011719,292.2975158691406,292.0906066894531,287.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.357413179751802e-09,0.0009956613648682,-0.0130879655480384,0.0,0.0,0.0,-0.0074687134474515,60.0,8.36809253692627,-0.0,-6.7590804064821e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,9.343025158159436e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,9.838657570071518e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.0,7.266799366334453e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,9.838656114879996e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0004667034081649,286.6116027832031,294.1499938964844,292.3066711425781,291.93634033203125,292.2981872558594,292.13018798828125,287.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.428582191467285,-0.0,-6.756704351573718e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,9.343025158159436e-05,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51324462890625,0.0,0.0,9.838657570071518e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196228027344,0.0,0.0,7.266799366334453e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.51123046875,0.0,0.0,9.838656114879996e-05,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.512939453125,0.0,0.0,0.0004667034081649,286.6116027832031,294.1499938964844,292.3066711425781,291.93634033203125,292.2981872558594,292.13018798828125,287.040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946440337442e-09,0.0009954863926395,-0.0130343474447727,0.0,0.0,0.0,-0.007458568084985,60.0,8.428582191467285,-0.0,-6.756704351573718e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,9.341420081909746e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,9.836967365117744e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,7.26555081200786e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,9.83696590992622e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0004666232271119,286.6146240234375,294.1499938964844,292.3609313964844,291.972900390625,292.2998962402344,292.1723327636719,287.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.48615550994873,-0.0,-6.754382297913254e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,9.341420081909746e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166015625,0.0,0.0,9.836967365117744e-05,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5228881835937,0.0,0.0,7.26555081200786e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145874023437,0.0,0.0,9.83696590992622e-05,298.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51629638671875,0.0,0.0,0.0004666232271119,286.6146240234375,294.1499938964844,292.3609313964844,291.972900390625,292.2998962402344,292.1723327636719,287.04644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945106415005e-09,0.0009953154949471,-0.0129819475114345,0.0,0.0,0.0,-0.0074486532248556,60.0,8.48615550994873,-0.0,-6.754382297913254e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,9.339942334918304e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,9.835411765379833e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,7.26440193830058e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,9.835410310188308e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,0.0004665494489017,286.6177062988281,294.1499938964844,292.4159851074219,292.0076904296875,292.3026733398437,292.2166748046875,287.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985362763990915e-09,0.0009951582178473,-0.0129337199032306,0.0,0.0,0.0,-0.0074395276606082,60.0,8.541089057922363,-0.0,-6.752245695906822e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5195617675781,0.0,0.0,9.339942334918304e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199279785156,0.0,0.0,9.835411765379833e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,7.26440193830058e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179748535156,0.0,0.0,9.835410310188308e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,0.0004665494489017,286.6177062988281,294.1499938964844,292.4159851074219,292.0076904296875,292.3026733398437,292.2166748046875,287.0521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.2985362763990915e-09,0.0009951582178473,-0.0129337199032306,0.0,0.0,0.0,-0.0074395276606082,60.0,8.541089057922363,-0.0,-6.752245695906822e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.521240234375,0.0,0.0,9.339270036434756e-05,298.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216369628906,0.0,0.0,9.83470308710821e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5278015136719,0.0,0.0,7.26387879694812e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5196533203125,0.0,0.0,9.834702359512448e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213317871094,0.0,0.0,0.0004665158339776,286.6192321777344,294.1499938964844,292.4437866210937,292.02447509765625,292.3044738769531,292.2393798828125,287.05499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.290154092563171e-09,0.0009950869716703,-0.0129117593169212,0.0,0.0,0.0,-0.0074353739619255,60.0,8.56745433807373,-0.0,-6.751272962901568e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.52294921875,0.0,0.0,9.338645759271458e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233154296875,0.0,0.0,9.834046068135648e-05,298.8156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5294494628906,0.0,0.0,7.263393490575254e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213623046875,0.0,0.0,9.834044612944126e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52301025390625,0.0,0.0,0.0004664846346713,286.6207580566406,294.1499938964844,292.4718017578125,292.0408630371094,292.30645751953125,292.2624206542969,287.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.593379974365234,-0.0,-6.750369863084418e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,9.337555093225092e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,9.83289719442837e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5327453613281,0.0,0.0,7.26254511391744e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.832895739236848e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,0.0004664301814045,286.62384033203125,294.1499938964844,292.5282592773437,292.0724792480469,292.3108825683594,292.3093566894531,287.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557607531547,0.0,0.0,0.0,-0.0074247759766876,60.0,8.64415454864502,-0.0,-6.748793168753765e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263061523437,0.0,0.0,9.337555093225092e-05,298.4374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.52667236328125,0.0,0.0,9.83289719442837e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5327453613281,0.0,0.0,7.26254511391744e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5247497558594,0.0,0.0,9.832895739236848e-05,298.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263977050781,0.0,0.0,0.0004664301814045,286.62384033203125,294.1499938964844,292.5282592773437,292.0724792480469,292.3108825683594,292.3093566894531,287.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.268778746625458e-09,0.0009949038503691,-0.0128557607531547,0.0,0.0,0.0,-0.0074247759766876,60.0,8.64415454864502,-0.0,-6.748793168753765e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,9.336905350210144e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,9.832213254412636e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,7.262040162459016e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,9.832212526816876e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,0.0004663977306336,286.626953125,294.1499938964844,292.5853576660156,292.1026611328125,292.3163757324219,292.35821533203125,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068522077594e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207633733749,60.0,8.692451477050781,-0.0,-6.747853831257089e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5296936035156,0.0,0.0,9.336905350210144e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5300598144531,0.0,0.0,9.832213254412636e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5360412597656,0.0,0.0,7.262040162459016e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52813720703125,0.0,0.0,9.832212526816876e-05,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5297546386719,0.0,0.0,0.0004663977306336,286.626953125,294.1499938964844,292.5853576660156,292.1026611328125,292.3163757324219,292.35821533203125,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068522077594e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207633733749,60.0,8.692451477050781,-0.0,-6.747853831257089e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,9.336570656159891e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,9.83186109806411e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,7.261779683176428e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,9.831859642872588e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,0.0004663810250349,286.63006591796875,294.1499938964844,292.6429748535156,292.1315612792969,292.322509765625,292.4081115722656,287.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.73924446105957,-0.0,-6.747369951654036e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5330810546875,0.0,0.0,9.336570656159891e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,9.83186109806411e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,7.261779683176428e-05,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53155517578125,0.0,0.0,9.831859642872588e-05,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331420898437,0.0,0.0,0.0004663810250349,286.63006591796875,294.1499938964844,292.6429748535156,292.1315612792969,292.322509765625,292.4081115722656,287.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512114470979e-09,0.0009947988437488,-0.0128236236050724,0.0,0.0,0.0,-0.0074186944402754,60.0,8.73924446105957,-0.0,-6.747369951654036e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
