time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817780,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,9.336740913568065e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,9.83204008662142e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,7.261912105605006e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,9.832039359025656e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,0.0004663895233534,286.6332092285156,294.1499938964844,292.7010803222656,292.15924072265625,292.3294677734375,292.4595031738281,287.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948168881237,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.784346580505371,-0.0,-6.747615088897875e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364685058594,0.0,0.0,9.336740913568065e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.53680419921875,0.0,0.0,9.83204008662142e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,7.261912105605006e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,9.832039359025656e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365295410156,0.0,0.0,0.0004663895233534,286.6332092285156,294.1499938964844,292.7010803222656,292.15924072265625,292.3294677734375,292.4595031738281,287.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.258628643645125e-09,0.0009948168881237,-0.0128291696310043,0.0,0.0,0.0,-0.0074197431094944,60.0,8.784346580505371,-0.0,-6.747615088897875e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381774902344,0.0,0.0,9.337144729215652e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385131835937,0.0,0.0,9.832465002546088e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5443420410156,0.0,0.0,7.262225699378178e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.53668212890625,0.0,0.0,9.832463547354564e-05,298.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382385253906,0.0,0.0,0.0004664096632041,286.634765625,294.1499938964844,292.73028564453125,292.17266845703125,292.33355712890625,292.4859619140625,287.0839233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263651292608529e-09,0.0009948601946234,-0.0128423264250159,0.0,0.0,0.0,-0.0074222353287041,60.0,8.805864334106445,-0.0,-6.748197733941197e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398864746094,0.0,0.0,9.337552910437807e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,9.832895739236848e-05,298.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,7.262543658725917e-05,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.53839111328125,0.0,0.0,9.832894284045324e-05,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5399475097656,0.0,0.0,0.000466430094093,286.6363525390625,294.1499938964844,292.75958251953125,292.18585205078125,292.3376159667969,292.512451171875,287.0868530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687427753994614e-09,0.0009949041996151,-0.0128556657582521,0.0,0.0,0.0,-0.0074247615411877,60.0,8.82738208770752,-0.0,-6.748788905497349e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,9.33869814616628e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.834100637817755e-05,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,7.263433508342132e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,9.834099182626233e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433654785156,0.0,0.0,0.0004664872540161,286.6394958496094,294.1499938964844,292.81842041015625,292.21148681640625,292.3462219238281,292.56610107421875,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318232946097,60.0,8.869583129882812,-0.0,-6.7504430489862e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54327392578125,0.0,0.0,9.33869814616628e-05,298.4468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5436096191406,0.0,0.0,9.834100637817755e-05,298.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5493469238281,0.0,0.0,7.263433508342132e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,9.834099182626233e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5433654785156,0.0,0.0,0.0004664872540161,286.6394958496094,294.1499938964844,292.81842041015625,292.21148681640625,292.3462219238281,292.56610107421875,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930108621716,0.0,0.0,0.0,-0.0074318232946097,60.0,8.869583129882812,-0.0,-6.7504430489862e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,9.340757242171094e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,9.836268873186782e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,7.265034946613014e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.83626814559102e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,0.0004665901360567,286.6427001953125,294.1499938964844,292.87750244140625,292.2362976074219,292.3561096191406,292.6215209960937,287.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649075885796e-09,0.0009952444816008,-0.0129602132365107,0.0,0.0,0.0,-0.0074445400387048,60.0,8.910163879394531,-0.0,-6.753419512506298e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54669189453125,0.0,0.0,9.340757242171094e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,9.836268873186782e-05,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5527038574219,0.0,0.0,7.265034946613014e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5452575683594,0.0,0.0,9.83626814559102e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5467834472656,0.0,0.0,0.0004665901360567,286.6427001953125,294.1499938964844,292.87750244140625,292.2362976074219,292.3561096191406,292.6215209960937,287.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308649075885796e-09,0.0009952444816008,-0.0129602132365107,0.0,0.0,0.0,-0.0074445400387048,60.0,8.910163879394531,-0.0,-6.753419512506298e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,9.343095007352532e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55047607421875,0.0,0.0,9.838731057243422e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,7.26685393601656e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,9.83873032964766e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0004667069297283,286.6459045410156,294.1499938964844,292.93682861328125,292.2603759765625,292.3664855957031,292.6773986816406,287.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,8.950148582458496,-0.0,-6.756800274843044e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501403808594,0.0,0.0,9.343095007352532e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.55047607421875,0.0,0.0,9.838731057243422e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,7.26685393601656e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,9.83873032964766e-05,298.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0004667069297283,286.6459045410156,294.1499938964844,292.93682861328125,292.2603759765625,292.3664855957031,292.6773986816406,287.10455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589783325791,60.0,8.950148582458496,-0.0,-6.756800274843044e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,9.34643467189744e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,9.842247527558357e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,7.269451452884823e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,9.842246799962596e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536499023437,0.0,0.0,0.0004668737237807,286.64910888671875,294.1499938964844,292.9962463378906,292.28387451171875,292.3782653808594,292.7348937988281,287.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.3793769438925665e-09,0.000995849375613,-0.0131455073133111,0.0,0.0,0.0,-0.0074796029366552,60.0,8.989129066467285,-0.0,-6.761631254903477e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535888671875,0.0,0.0,9.34643467189744e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5539245605469,0.0,0.0,9.842247527558357e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5594177246094,0.0,0.0,7.269451452884823e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5521545410156,0.0,0.0,9.842246799962596e-05,298.4422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536499023437,0.0,0.0,0.0004668737237807,286.64910888671875,294.1499938964844,292.9962463378906,292.28387451171875,292.3782653808594,292.7348937988281,287.1105041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.3793769438925665e-09,0.000995849375613,-0.0131455073133111,0.0,0.0,0.0,-0.0074796029366552,60.0,8.989129066467285,-0.0,-6.761631254903477e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552978515625,0.0,0.0,9.348130697617309e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,9.84403377515264e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,7.270769856404513e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,9.844032319961116e-05,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,0.0004669584450311,286.6507263183594,294.1499938964844,293.0260009765625,292.2954406738281,292.3842468261719,292.7637023925781,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400504488051183e-09,0.0009960310999304,-0.0132008558139204,0.0,0.0,0.0,-0.0074900821782648,60.0,9.008564949035645,-0.0,-6.764084758970057e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570373535156,0.0,0.0,9.350073378300294e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.557373046875,0.0,0.0,9.846079774433748e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.56280517578125,0.0,0.0,7.27228180039674e-05,298.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,9.846079046837986e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5570983886719,0.0,0.0,0.0004670555063057,286.65234375,294.1499938964844,293.0557556152344,292.3069152832031,292.3905029296875,292.7928466796875,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.4247113467909e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.02781581878662,-0.0,-6.766897087118195e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604858398437,0.0,0.0,9.354275971418248e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,9.850505011854692e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,7.27554943296127e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,9.85050355666317e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,0.000467265403131,286.6556091308594,294.1499938964844,293.115234375,292.32958984375,292.40350341796875,292.8515014648437,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060138758816e-09,0.0009966845391318,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.066201210021973,-0.0,-6.772980043479039e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5604858398437,0.0,0.0,9.354275971418248e-05,298.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,9.850505011854692e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661926269531,0.0,0.0,7.27554943296127e-05,298.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5591125488281,0.0,0.0,9.85050355666317e-05,298.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605773925781,0.0,0.0,0.000467265403131,286.6556091308594,294.1499938964844,293.115234375,292.32958984375,292.40350341796875,292.8515014648437,287.1224975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.477060138758816e-09,0.0009966845391318,-0.0134014161303639,0.0,0.0,0.0,-0.0075280289165675,60.0,9.066201210021973,-0.0,-6.772980043479039e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,9.359280375065282e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,9.855774260358884e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696105957031,0.0,0.0,7.279442070284858e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,9.855773532763124e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,0.0004675153759308,286.6589050292969,294.1499938964844,293.1746826171875,292.3520812988281,292.417724609375,292.9112548828125,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539404046572827e-09,0.0009972177213057,-0.0135647421702742,0.0,0.0,0.0,-0.0075589353218674,60.0,9.104585647583008,-0.0,-6.780228289926526e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5639953613281,0.0,0.0,9.359280375065282e-05,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643005371094,0.0,0.0,9.855774260358884e-05,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5696105957031,0.0,0.0,7.279442070284858e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,9.855773532763124e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5640563964844,0.0,0.0,0.0004675153759308,286.6589050292969,294.1499938964844,293.1746826171875,292.3520812988281,292.417724609375,292.9112548828125,287.1285705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539404046572827e-09,0.0009972177213057,-0.0135647421702742,0.0,0.0,0.0,-0.0075589353218674,60.0,9.104585647583008,-0.0,-6.780228289926526e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,9.36444994295016e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,9.861218859441578e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730285644531,0.0,0.0,7.283462764462456e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661315917969,0.0,0.0,9.861218131845816e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,0.0004677736433222,286.6622009277344,294.1499938964844,293.23394775390625,292.37451171875,292.4322509765625,292.97125244140625,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334764003753,0.0,0.0,0.0,-0.0075908647850155,60.0,9.14299488067627,-0.0,-6.787720963075118e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5674743652344,0.0,0.0,9.36444994295016e-05,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5677795410156,0.0,0.0,9.861218859441578e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5730285644531,0.0,0.0,7.283462764462456e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5661315917969,0.0,0.0,9.861218131845816e-05,298.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,0.0004677736433222,286.6622009277344,294.1499938964844,293.23394775390625,292.37451171875,292.4322509765625,292.97125244140625,287.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334764003753,0.0,0.0,0.0,-0.0075908647850155,60.0,9.14299488067627,-0.0,-6.787720963075118e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,9.370523184770718e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,9.867613698588684e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,7.288186316145584e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56964111328125,0.0,0.0,9.867612970992924e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.0004680769925471,286.66552734375,294.1499938964844,293.29302978515625,292.39697265625,292.4485168457031,293.0321655273437,287.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679471115627166e-09,0.0009984154021367,-0.0139316795393824,0.0,0.0,0.0,-0.0076283724047243,60.0,9.182254791259766,-0.0,-6.796527429742127e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57098388671875,0.0,0.0,9.370523184770718e-05,298.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5712890625,0.0,0.0,9.867613698588684e-05,298.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.57647705078125,0.0,0.0,7.288186316145584e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56964111328125,0.0,0.0,9.867612970992924e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.0004680769925471,286.66552734375,294.1499938964844,293.29302978515625,292.39697265625,292.4485168457031,293.0321655273437,287.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.679471115627166e-09,0.0009984154021367,-0.0139316795393824,0.0,0.0,0.0,-0.0076283724047243,60.0,9.182254791259766,-0.0,-6.796527429742127e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,9.373420471092686e-05,298.4714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.57305908203125,0.0,0.0,9.870665235212071e-05,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.57818603515625,0.0,0.0,7.290439680218697e-05,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5714111328125,0.0,0.0,9.87066378002055e-05,298.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57281494140625,0.0,0.0,0.000468221725896,286.6672058105469,294.1499938964844,293.3224792480469,292.4082946777344,292.4564819335937,293.0625915527344,287.1438293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155680188714095e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.201730728149414,-0.0,-6.800730290024148e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5744934082031,0.0,0.0,9.376538218930364e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5747985839844,0.0,0.0,9.873948147287592e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799255371094,0.0,0.0,7.292864756891504e-05,298.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,9.873947419691832e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5745544433594,0.0,0.0,0.0004683774604927,286.6688537597656,294.1499938964844,293.3518371582031,292.419677734375,292.4647827148437,293.0931396484375,287.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.22145938873291,-0.0,-6.80525502616547e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,9.382950520375744e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,9.880700963549316e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,7.297852425836027e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,9.880700235953556e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,0.0004686978063546,286.6722412109375,294.1499938964844,293.4102783203125,292.4427185058594,292.48193359375,293.1544494628906,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.261445999145508,-0.0,-6.814565978174869e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780334472656,0.0,0.0,9.382950520375744e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5783386230469,0.0,0.0,9.880700963549316e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,7.297852425836027e-05,298.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57672119140625,0.0,0.0,9.880700235953556e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780944824219,0.0,0.0,0.0004686978063546,286.6722412109375,294.1499938964844,293.4102783203125,292.4427185058594,292.48193359375,293.1544494628906,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372816964983,0.0,0.0,0.0,-0.0077051278203725,60.0,9.261445999145508,-0.0,-6.814565978174869e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,9.38962766667828e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,9.8877317213919e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868835449219,0.0,0.0,7.30304527678527e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,9.88773099379614e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0004690313071478,286.6756286621094,294.1499938964844,293.46832275390625,292.4662475585937,292.500244140625,293.2158203125,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.302938461303713,-0.0,-6.824267728688937e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815734863281,0.0,0.0,9.38962766667828e-05,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,9.8877317213919e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868835449219,0.0,0.0,7.30304527678527e-05,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802917480469,0.0,0.0,9.88773099379614e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5816650390625,0.0,0.0,0.0004690313071478,286.6756286621094,294.1499938964844,293.46832275390625,292.4662475585937,292.500244140625,293.2158203125,287.1592712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.302938461303713,-0.0,-6.824267728688937e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,9.396347013534978e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,9.894807590171696e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,7.308271597139537e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,9.894806862575932e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0004693669616244,286.6790466308594,294.1499938964844,293.5259094238281,292.4904479980469,292.51922607421875,293.2770690917969,287.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.34547233581543,-0.0,-6.83403769130564e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,9.396347013534978e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58544921875,0.0,0.0,9.894807590171696e-05,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,7.308271597139537e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,9.894806862575932e-05,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,0.0004693669616244,286.6790466308594,294.1499938964844,293.5259094238281,292.4904479980469,292.51922607421875,293.2770690917969,287.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193764149093e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.34547233581543,-0.0,-6.83403769130564e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,9.403102740179747e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,9.901922021526845e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,7.3135262937285e-05,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,9.90192056633532e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,0.0004697044205386,286.6824951171875,294.1499938964844,293.5829162597656,292.5154113769531,292.5387878417969,293.33795166015625,287.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.389230728149414,-0.0,-6.84386805005488e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5887451171875,0.0,0.0,9.403102740179747e-05,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5890197753906,0.0,0.0,9.901922021526845e-05,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5939025878906,0.0,0.0,7.3135262937285e-05,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5874938964844,0.0,0.0,9.90192056633532e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888061523437,0.0,0.0,0.0004697044205386,286.6824951171875,294.1499938964844,293.5829162597656,292.5154113769531,292.5387878417969,293.33795166015625,287.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357107110667e-09,0.001001885975711,-0.0149949621409177,0.0,0.0,0.0,-0.0078295869752764,60.0,9.389230728149414,-0.0,-6.84386805005488e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,9.406448225490748e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,9.905445040203632e-05,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5956726074219,0.0,0.0,7.316128176171333e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5892944335937,0.0,0.0,9.90544431260787e-05,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906066894531,0.0,0.0,0.0004698715638369,286.6842041015625,294.1499938964844,293.6112060546875,292.5282287597656,292.5487670898437,293.3682556152344,287.1749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041531935334,0.0,0.0,0.0,-0.0078502492979168,60.0,9.411540031433104,-0.0,-6.848738820508515e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5923156738281,0.0,0.0,9.409756603417918e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926208496094,0.0,0.0,9.908928768709302e-05,298.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5974426269531,0.0,0.0,7.318700954783708e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,9.90892731351778e-05,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924072265625,0.0,0.0,0.0004700367862824,286.6859436035156,294.1499938964844,293.6393127441406,292.54132080078125,292.5588684082031,293.39849853515625,287.1780700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168252575378119e-09,0.0010025944793596,-0.0152121139690279,0.0,0.0,0.0,-0.0078706806525588,60.0,9.434148788452148,-0.0,-6.85355630025697e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,9.416238754056394e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,9.915755072142927e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,7.323743193410337e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,9.915753616951406e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,0.0004703605955,286.6894226074219,294.1499938964844,293.6950378417969,292.5683288574219,292.5793151855469,293.4587707519531,287.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.480144500732422,-0.0,-6.863002255386165e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.595947265625,0.0,0.0,9.416238754056394e-05,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5962219238281,0.0,0.0,9.915755072142927e-05,298.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009826660156,0.0,0.0,7.323743193410337e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946960449219,0.0,0.0,9.915753616951406e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.59600830078125,0.0,0.0,0.0004703605955,286.6894226074219,294.1499938964844,293.6950378417969,292.5683288574219,292.5793151855469,293.4587707519531,287.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249012862724612e-09,0.00100328552071,-0.0154236694797873,0.0,0.0,0.0,-0.0079107182100415,60.0,9.480144500732422,-0.0,-6.863002255386165e-08,0.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.050000000745058,9.422138100489974e-05,298.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.050000000745058,9.92196728475392e-05,298.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.050000000745058,7.328331412281841e-05,298.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.050000000745058,9.921965829562396e-05,298.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.0,0.050000000745058,0.0004706553008873,286.6929016113281,285.4460144042969,293.75,292.5965881347656,292.6004638671875,293.5184936523437,287.19073486328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322508294687168e-09,0.0010039139306172,-0.0156161934137344,0.0,0.0,0.0,-0.0079471534118056,60.0,9.527810096740724,-0.0,-6.871604085745275e-08,1.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995483398437,0.0,0.050000000745058,9.422138100489974e-05,298.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.050000000745058,9.92196728475392e-05,298.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.050000000745058,7.328331412281841e-05,298.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.050000000745058,9.921965829562396e-05,298.4828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.599609375,0.0,0.050000000745058,0.0004706553008873,286.6929016113281,285.4460144042969,293.75,292.5965881347656,292.6004638671875,293.5184936523437,287.19073486328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039203334599,6.322508294687168e-09,0.0010039139306172,-0.0156161934137344,0.0,0.0,0.0,-0.0079471534118056,60.0,9.527810096740724,-0.0,-6.871604085745275e-08,1.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
