time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820060,298.6996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.6728014945983887,0.050000000745058,0.0408087112009525,298.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068664550781,0.6728014945983887,0.050000000745058,0.0429735407233238,298.8294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.6728014945983887,0.050000000745058,0.0317401103675365,298.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0065612792969,0.6728014945983887,0.050000000745058,0.0429735369980335,298.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.6728014945983887,0.050000000745058,0.2038479596376419,287.0822448730469,285.4121398925781,293.7773132324219,292.6110534667969,296.7639465332031,297.6341857910156,287.39947509765625,1.0,0.101043552160263,0.0917804986238479,0.0917804986238479,1.0,1.0,-0.4355399310588836,0.0008491303888149,0.4346908032894134,-0.1264097094535827,0.0,0.0,0.0,7.953639984130859,60.0,1243.6700439453125,0.0,10.626731872558594,1.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.6533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.89337158203125,0.7321750521659851,0.050000000745058,0.0450500361621379,298.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.89337158203125,0.7321750521659851,0.050000000745058,0.0474398545920848,298.7806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8934020996094,0.7321750521659851,0.050000000745058,0.0350389145314693,298.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8933410644531,0.7321750521659851,0.050000000745058,0.0474398545920848,298.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.89337158203125,0.7321750521659851,0.050000000745058,0.2250342518091201,288.0018310546875,285.3782043457031,293.8046569824219,292.62548828125,297.30767822265625,298.68084716796875,288.6982421875,1.0,0.1023589745163917,0.1835609972476959,0.1835609972476959,1.0,1.0,-0.480011910200119,0.0198308583348989,0.4601810574531555,-0.117651529610157,0.0,0.0,0.0,6.901334762573242,60.0,2530.245361328125,0.0,11.98184871673584,1.0,281.5434875488281,283.89727783203125,297.0329895019531,298.7558898925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-6.602662278149104e-21,-3.301331139074552e-21,-3.30133093712616e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7143012881278992,0.050000000745058,0.0452149733901023,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7143012881278992,0.050000000745058,0.0476135425269603,298.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7143012881278992,0.050000000745058,0.0351672023534774,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7143012881278992,0.050000000745058,0.0476135425269603,298.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7143012881278992,0.050000000745058,0.2258581519126892,287.80877685546875,285.3102111816406,293.8594970703125,292.654296875,297.2745361328125,298.6561279296875,286.74957275390625,1.0,0.1049145758152008,0.3671219944953918,0.3671219944953918,1.0,1.0,-0.4817751348018646,0.0777294039726257,0.4040457308292389,-0.0604267381131649,1.0,1.0,0.0,7.629515171051025,60.0,12303.1142578125,0.0,12.650407791137695,1.0,282.2094421386719,286.40142822265625,297.84051513671875,298.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,1816.7955322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740351796150207,1.0,0.0,0.0,0.8977326154708862,0.897734522819519,5.585838280808275e-08,4.262607097625732,4.262597560882568,9.814207260205876e-06,0.0,0.0,-0.0,5163.01025390625,0.0,22.34043502807617,1894.9827880859373,0.0,232.1565856933593,0.2327086329460144,1.0,0.0,3.0,1.0,0.0
17820240,298.59307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7143012881278992,0.050000000745058,0.0452149733901023,298.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7143012881278992,0.050000000745058,0.0476135425269603,298.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7143012881278992,0.050000000745058,0.0351672023534774,298.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7143012881278992,0.050000000745058,0.0476135425269603,298.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.7143012881278992,0.050000000745058,0.2258581519126892,287.80877685546875,285.3102111816406,293.8594970703125,292.654296875,297.2745361328125,298.6561279296875,286.74957275390625,1.0,0.1049145758152008,0.3671219944953918,0.3671219944953918,1.0,1.0,-0.4817751348018646,0.0777294039726257,0.4040457308292389,-0.0604267381131649,1.0,1.0,0.0,7.629515171051025,60.0,12303.1142578125,0.0,12.650407791137695,1.0,282.2094421386719,286.40142822265625,297.84051513671875,298.9636535644531,293.1499938964844,293.1499938964844,283.1499938964844,1816.7955322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3740351796150207,1.0,0.0,0.0,0.8977326154708862,0.897734522819519,5.585838280808275e-08,4.262607097625732,4.262597560882568,9.814207260205876e-06,0.0,0.0,-0.0,5163.01025390625,0.0,22.34043502807617,1894.9827880859373,0.0,232.1565856933593,0.2327086329460144,1.0,0.0,3.0,1.0,0.0
17820300,298.5565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.7045686841011047,0.050000000745058,0.0452297031879425,298.328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.7045686841011047,0.050000000745058,0.0476290546357631,298.6756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.7045686841011047,0.050000000745058,0.0351786576211452,298.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.7045686841011047,0.050000000745058,0.0476290546357631,298.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2543640136719,0.7045686841011047,0.050000000745058,0.2259317338466644,286.10382080078125,285.276123046875,293.8869934082031,292.6686706542969,297.24884033203125,298.6123352050781,285.5398254394531,1.0,0.1061773672699928,0.458902508020401,0.458902508020401,1.0,1.0,-0.4819322526454925,0.1221413612365722,0.3597908914089203,-0.0162619277834892,1.0,1.0,0.0,8.026639938354492,60.0,11424.73828125,0.0,12.97035026550293,1.0,282.5921325683594,285.1267395019531,297.1369934082031,298.348876953125,293.1499938964844,293.1499938964844,283.1499938964844,3133.149658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870325922966003,1.0,0.0,0.0,1.1790019273757937,1.1790043115615845,9.285328417263373e-08,4.2658305168151855,4.265820503234863,9.78672869678121e-06,0.0,0.0,-0.0,3988.76953125,0.0,50.17005157470703,1895.42431640625,0.0,468.7063598632813,0.2982409298419952,1.0,0.0,3.0,1.0,0.0
17820360,298.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.6954209208488464,0.050000000745058,0.0452443249523639,298.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.6954209208488464,0.050000000745058,0.0476444512605667,298.6383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.6954209208488464,0.050000000745058,0.0351900309324264,298.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.6954209208488464,0.050000000745058,0.0476444512605667,298.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.354248046875,0.6954209208488464,0.050000000745058,0.2260047644376754,285.2842102050781,285.2420349121094,293.9144897460937,292.6830139160156,297.0020446777344,298.5636901855469,285.06805419921875,1.0,0.1074304655194282,0.5671219825744629,0.5671219825744629,0.800000011920929,1.0,-0.4820879101753235,0.1717346757650375,0.3103532195091247,0.0330511592328548,0.794285237789154,0.794285237789154,0.0,8.423772811889648,60.0,10695.609375,0.0,13.292170524597168,1.0,282.85888671875,284.710693359375,296.4012451171875,297.52001953125,293.1499938964844,293.1499938964844,283.1499938964844,5626.1044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200802683830261,1.0,0.0,0.0,1.399677872657776,1.399681568145752,1.307259083205281e-07,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,3631.349609375,0.0,87.40895080566406,1895.436767578125,0.0,572.5189819335938,0.3510073721408844,1.0,0.0,3.0,1.0,0.0
17820420,298.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6852008700370789,0.050000000745058,0.0452621653676033,298.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6852008700370789,0.050000000745058,0.0476632416248321,298.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6852008700370789,0.050000000745058,0.0352039076387882,298.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6852008700370789,0.050000000745058,0.0476632416248321,298.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6852008700370789,0.050000000745058,0.2260938882827758,284.9837951660156,285.1988220214844,293.9493408203125,292.7011108398437,296.30194091796875,298.5037841796875,284.9810485839844,1.0,0.1090023070573806,0.7040195465087891,0.7040195465087891,0.5470002889633179,1.0,-0.4822778403759002,0.2515196800231933,0.2307581603527069,0.1123843267560005,0.5674012899398804,0.5674012899398804,0.0,8.910826683044434,60.0,9767.6650390625,0.0,13.701927185058594,1.0,283.0271911621094,284.78863525390625,295.75897216796875,296.697021484375,293.1499938964844,293.1499938964844,283.1499938964844,17003.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4996404647827148,1.0,0.0,0.0,1.252493381500244,1.2524983882904053,1.0467532973734708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3328.971435546875,0.0,94.72090911865234,1895.4371337890625,0.0,505.8206787109375,0.3558363318443298,1.0,0.0,3.0,1.0,0.0
17820480,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.680065393447876,0.050000000745058,0.0452718362212181,298.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.680065393447876,0.050000000745058,0.0476734265685081,298.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.680065393447876,0.050000000745058,0.0352114289999008,298.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.680065393447876,0.050000000745058,0.0476734265685081,298.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.680065393447876,0.050000000745058,0.2261421978473663,285.0130310058594,285.1736755371094,293.9696044921875,292.71160888671875,295.5472717285156,298.4734191894531,285.0671081542969,1.0,0.1099090576171875,0.7835609912872314,0.7835609912872314,0.4000000059604645,1.0,-0.482380747795105,0.3428186178207397,0.1395621299743652,0.2031966149806976,0.556104302406311,0.556104302406311,0.0,9.181325912475586,60.0,9713.4130859375,-0.0,13.941328048706056,1.0,283.0706481933594,284.9776306152344,295.5342102050781,296.3879699707031,293.1499938964844,293.1499938964844,283.1499938964844,19093.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47083181142807,1.0,0.0,0.0,1.1606833934783936,1.1606885194778442,8.989198363451578e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.18212890625,0.0,86.06670379638672,1895.4371337890625,0.0,425.0710144042969,0.3484900593757629,1.0,0.0,3.0,1.0,0.0
17820540,298.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.667672336101532,0.050000000745058,0.0452975630760192,298.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.667672336101532,0.050000000745058,0.0477005131542682,298.5276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.667672336101532,0.050000000745058,0.0352314375340938,298.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.667672336101532,0.050000000745058,0.0477005131542682,298.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11578369140625,0.667672336101532,0.050000000745058,0.226270705461502,285.1156005859375,285.1095275878906,294.0213623046875,292.7383117675781,294.06378173828125,298.4121398925781,285.09429931640625,1.0,0.1121992841362953,0.9864322543144226,0.9864322543144226,0.0250744801014661,1.0,-0.4826534986495971,0.4826291501522064,2.4342420147149824e-05,0.3421582579612732,0.6344298124313354,0.6344298124313354,0.0,9.888542175292969,60.0,10578.73828125,-0.0,14.557111740112305,1.0,283.12506103515625,285.0438537597656,295.4018859863281,296.2005310058594,293.1499938964844,293.1499938964844,283.1499938964844,15223.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3982027769088745,1.0,0.0,0.0,1.3294248580932615,1.3294299840927124,1.17929118914617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.736083984375,0.0,102.55076599121094,1895.4371337890625,0.0,272.5336303710937,0.3677809536457062,1.0,0.0,3.0,1.0,0.0
17820600,298.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.6668500900268555,0.050000000745058,0.045299407094717,298.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.6668500900268555,0.050000000745058,0.047702457755804,298.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.6668500900268555,0.050000000745058,0.0352328717708587,298.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.6668500900268555,0.050000000745058,0.047702457755804,298.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119689941406,0.6668500900268555,0.050000000745058,0.2262799143791198,285.1107177734375,285.105224609375,294.0248107910156,292.7400817871094,294.0492248535156,298.4087829589844,285.0869140625,1.0,0.1123511865735054,1.0,1.0,0.0,1.0,-0.4826750159263611,0.4826732575893402,1.757999029905477e-06,0.3421879112720489,0.6342646479606628,0.6342646479606628,0.0,9.937796592712402,60.0,10592.8544921875,-0.0,14.598546981811523,1.0,283.12701416015625,285.0365905761719,295.4091186523437,296.2054443359375,293.1499938964844,293.1499938964844,283.1499938964844,15253.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3945868015289306,1.0,0.0,0.0,1.3364516496658323,1.3364566564559937,1.191790488519473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.1494140625,0.0,103.82679748535156,1895.4371337890625,0.0,266.2749328613281,0.3691340684890747,1.0,0.0,3.0,1.0,0.0
17820660,298.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.654762864112854,0.050000000745058,0.0453289188444614,298.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.654762864112854,0.050000000745058,0.0477335341274738,298.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.654762864112854,0.050000000745058,0.0352558270096778,298.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.654762864112854,0.050000000745058,0.0477335341274738,298.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.654762864112854,0.050000000745058,0.2264273464679718,285.03955078125,285.0297241210937,294.080078125,292.7684631347656,294.0736389160156,298.36328125,285.0342712402344,1.0,0.1147548109292984,1.0,1.0,0.0,1.0,-0.4829894006252289,0.4829890727996826,3.42321243351762e-07,0.3422933518886566,0.6356120109558105,0.6356120109558105,0.0,10.725709915161133,48.0,10618.05859375,-0.0,15.26358127593994,1.0,283.1441650390625,284.9925231933594,295.5845642089844,296.3544311523437,293.1499938964844,293.1499938964844,283.1499938964844,16646.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566446602344513,1.0,0.0,0.0,1.3767592906951904,1.3767647743225098,1.264763795916224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.86279296875,0.0,114.80363464355467,1895.4371337890625,0.0,204.67271423339844,0.3810639679431915,1.0,0.0,3.0,1.0,0.0
17820720,298.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.654762864112854,0.050000000745058,0.0453289188444614,298.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.654762864112854,0.050000000745058,0.0477335341274738,298.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.654762864112854,0.050000000745058,0.0352558270096778,298.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.654762864112854,0.050000000745058,0.0477335341274738,298.0625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.654762864112854,0.050000000745058,0.2264273464679718,285.03955078125,285.0297241210937,294.080078125,292.7684631347656,294.0736389160156,298.36328125,285.0342712402344,1.0,0.1147548109292984,1.0,1.0,0.0,1.0,-0.4829894006252289,0.4829890727996826,3.42321243351762e-07,0.3422933518886566,0.6356120109558105,0.6356120109558105,0.0,10.725709915161133,48.0,10618.05859375,-0.0,15.26358127593994,1.0,283.1441650390625,284.9925231933594,295.5845642089844,296.3544311523437,293.1499938964844,293.1499938964844,283.1499938964844,16646.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566446602344513,1.0,0.0,0.0,1.3767592906951904,1.3767647743225098,1.264763795916224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.86279296875,0.0,114.80363464355467,1895.4371337890625,0.0,204.67271423339844,0.3810639679431915,1.0,0.0,3.0,1.0,0.0
17820780,298.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6465439796447754,0.050000000745058,0.0453520230948925,298.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6465439796447754,0.050000000745058,0.047757863998413,298.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6465439796447754,0.050000000745058,0.0352737940847873,298.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6465439796447754,0.050000000745058,0.047757863998413,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6465439796447754,0.050000000745058,0.2265427410602569,284.998779296875,284.9652099609375,294.1353759765625,292.7967224121094,294.12896728515625,298.33123779296875,284.9809875488281,1.0,0.1165387630462646,1.0,1.0,0.0,1.0,-0.4832355678081512,0.483235239982605,3.424578096655751e-07,0.3423183858394623,0.6683565378189087,0.6683565378189087,0.0,11.341890335083008,36.0,10813.9541015625,-0.0,15.784347534179688,1.0,283.14862060546875,284.8988647460937,295.7785949707031,296.57476806640625,293.1499938964844,293.1499938964844,283.1499938964844,15655.1220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538125157356262,1.0,0.0,0.0,1.489445447921753,1.4894511699676514,1.4802756709286768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.3681640625,0.0,133.67471313476562,1895.4371337890625,0.0,200.2708740234375,0.4007551968097687,1.0,0.0,3.0,1.0,0.0
17820840,298.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6465439796447754,0.050000000745058,0.0453520230948925,298.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6465439796447754,0.050000000745058,0.047757863998413,298.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6465439796447754,0.050000000745058,0.0352737940847873,298.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6465439796447754,0.050000000745058,0.047757863998413,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6465439796447754,0.050000000745058,0.2265427410602569,284.998779296875,284.9652099609375,294.1353759765625,292.7967224121094,294.12896728515625,298.33123779296875,284.9809875488281,1.0,0.1165387630462646,1.0,1.0,0.0,1.0,-0.4832355678081512,0.483235239982605,3.424578096655751e-07,0.3423183858394623,0.6683565378189087,0.6683565378189087,0.0,11.341890335083008,36.0,10813.9541015625,-0.0,15.784347534179688,1.0,283.14862060546875,284.8988647460937,295.7785949707031,296.57476806640625,293.1499938964844,293.1499938964844,283.1499938964844,15655.1220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3538125157356262,1.0,0.0,0.0,1.489445447921753,1.4894511699676514,1.4802756709286768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.3681640625,0.0,133.67471313476562,1895.4371337890625,0.0,200.2708740234375,0.4007551968097687,1.0,0.0,3.0,1.0,0.0
17820900,298.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6436884999275208,0.050000000745058,0.04536072909832,298.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6436884999275208,0.050000000745058,0.0477670319378376,298.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6436884999275208,0.050000000745058,0.0352805666625499,298.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6436884999275208,0.050000000745058,0.0477670319378376,298.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.6436884999275208,0.050000000745058,0.2265862226486206,284.9642333984375,284.95001220703125,294.1630249023437,292.810791015625,294.1566162109375,298.31890869140625,284.94793701171875,1.0,0.1172027513384819,1.0,1.0,0.0,1.0,-0.4833283424377441,0.4833280146121979,3.424964063469816e-07,0.3422989547252655,0.6642341613769531,0.6642341613769531,0.0,11.573807716369627,36.0,10834.4736328125,-0.0,15.980496406555176,1.0,283.1493530273437,284.8562316894531,295.8467102050781,296.65838623046875,293.1499938964844,293.1499938964844,283.1499938964844,16097.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3603500425815582,1.0,0.0,0.0,1.5245875120162964,1.524593472480774,1.550951225226527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.662109375,0.0,142.40798950195312,1895.4371337890625,0.0,210.4565277099609,0.4087048470973968,1.0,0.0,3.0,1.0,0.0
17820960,298.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.641527533531189,0.050000000745058,0.0453675687313079,298.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.641527533531189,0.050000000745058,0.0477742329239845,298.4346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.641527533531189,0.050000000745058,0.0352858863770961,298.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.641527533531189,0.050000000745058,0.0477742329239845,297.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.641527533531189,0.050000000745058,0.2266204059123993,284.9394836425781,284.95001220703125,294.190673828125,292.8248291015625,294.18426513671875,298.3085327148437,284.9335632324219,1.0,0.117716409265995,1.0,1.0,0.0,1.0,-0.4834012389183044,0.4834009110927582,3.425158467962319e-07,0.3422591686248779,0.6478338241577148,0.6478338241577148,0.0,11.755810737609863,25.0,10786.2431640625,-0.0,16.13448715209961,1.0,283.1496887207031,284.8492126464844,295.8852844238281,296.7063293457031,293.1499938964844,293.1499938964844,283.1499938964844,17444.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678460121154785,1.0,0.0,0.0,1.514197826385498,1.5142039060592651,1.529884485762523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.4130859375,0.0,144.3759307861328,1895.4371337890625,0.0,222.26629638671875,0.4099346101284027,1.0,0.0,3.0,1.0,0.0
17821020,298.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6396333575248718,0.050000000745058,0.0453737527132034,298.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6396333575248718,0.050000000745058,0.0477807447314262,298.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6396333575248718,0.1660737842321396,0.0352906957268714,298.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6396333575248718,0.050000000745058,0.0477807447314262,297.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.6396333575248718,0.050000000745058,0.2266512811183929,284.938232421875,284.95001220703125,294.22564697265625,292.8425598144531,294.21923828125,298.29791259765625,284.9429626464844,1.0,0.1181735396385192,1.0,1.0,0.0,1.0,-0.4834671318531036,0.483466774225235,3.425150509883679e-07,0.3421820402145386,0.6414740085601807,0.6414740085601807,0.0,11.919883728027344,25.0,10784.412109375,-0.0,16.27335548400879,1.0,283.1498718261719,284.86785888671875,295.90155029296875,296.7320861816406,293.1499938964844,293.1499938964844,283.1499938964844,18116.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754431903362274,1.0,0.0,0.0,1.4971383810043335,1.49714457988739,1.495606340995437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.623046875,0.0,142.81158447265625,1895.4371337890625,0.0,234.42735290527344,0.4085984528064728,1.0,0.0,3.0,1.0,0.0
17821080,298.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.6960925459861755,0.1665855050086975,0.049531452357769,298.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6742494702339172,0.050000000745058,0.0476854927837848,298.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9571765661239624,0.1669973582029342,0.0991823673248291,298.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6742494702339172,0.050000000745058,0.0476854927837848,297.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6742494702339172,0.050000000745058,0.2261994481086731,284.9630126953125,284.95001220703125,294.2459411621094,292.85284423828125,294.2402038574219,298.2864990234375,285.0162658691406,1.0,0.1184176951646804,1.0,1.0,0.0,1.0,-0.5378641486167908,0.5378637313842773,3.910772647941485e-07,0.3862557709217071,0.6568901538848877,0.6568901538848877,0.0,9.953598022460938,45.0,11676.4541015625,-0.0,18.89604759216309,1.0,283.1499328613281,284.9599304199219,295.90692138671875,296.7547302246094,293.1499938964844,293.1499938964844,283.1499938964844,17721.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3790611624717712,1.0,0.0,0.0,1.505079984664917,1.5050861835479736,1.5115153928491054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.0048828125,0.0,143.28529357910156,1895.4371337890625,0.0,240.3016967773437,0.4096162319183349,1.0,0.0,3.0,1.0,0.0
17821140,298.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8762063980102539,0.1692217141389846,0.0899289697408676,298.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.7000089287757874,0.050000000745058,0.047636229544878,298.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8762063980102539,0.1737821996212005,0.069944754242897,298.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.7000089287757874,0.1502207815647125,0.047636229544878,297.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.7000089287757874,0.050000000745058,0.2259657680988311,285.1124572753906,284.95001220703125,294.2976989746094,292.8789367675781,294.2923583984375,298.2113037109375,285.088134765625,1.0,0.1200652346014976,1.0,1.0,0.0,1.0,-0.5774474143981934,0.5774469971656799,4.250281904205622e-07,0.4120843708515167,0.8338453769683838,0.8338453769683838,0.0,8.977543830871582,45.0,13022.7451171875,-0.0,19.825254440307617,1.0,283.1499938964844,284.8851928710937,296.0173645019531,296.9945678710937,293.1499938964844,293.1499938964844,283.1499938964844,11138.9150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4041700363159179,1.0,0.0,0.0,1.8220467567443848,1.8220531940460205,2.215197412169801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.10888671875,0.0,198.813705444336,1895.4371337890625,0.0,283.0634155273437,0.4610587954521179,1.0,0.0,3.0,1.0,0.0
17821200,298.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8721500039100647,0.1696030646562576,0.087372750043869,298.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.7037250995635986,0.050000000745058,0.0476300716400146,298.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.8721500039100647,0.1743917614221573,0.0679565817117691,298.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.740436851978302,0.1508596837520599,0.0558016262948513,297.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.7037250995635986,0.050000000745058,0.2259365618228912,285.10565185546875,284.95001220703125,294.3011779785156,292.88067626953125,294.2958374023437,298.20751953125,285.0793762207031,1.0,0.1202073246240615,1.0,1.0,0.0,1.0,-0.5816373229026794,0.5816368460655212,4.28823142328838e-07,0.4150874316692352,0.8359416723251343,0.8359416723251343,0.0,8.85323715209961,65.0,13081.6630859375,-0.0,20.0109977722168,1.0,283.1499938964844,284.872314453125,296.0242004394531,297.0066833496094,293.1499938964844,293.1499938964844,283.1499938964844,11169.4130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4064505398273468,1.0,0.0,0.0,1.8380122184753416,1.838018655776977,2.2541881605775418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5143.3017578125,0.0,203.4620819091797,1895.4371337890625,0.0,287.1582946777344,0.4645509123802185,1.0,0.0,3.0,1.0,0.0
17821260,298.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8442965745925903,0.1836477369070053,0.0711290463805198,298.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8442965745925903,0.1524117290973663,0.0749022737145423,298.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8442965745925903,0.189617708325386,0.055322591215372,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8442965745925903,0.1562272161245346,0.0749023184180259,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7285102605819702,0.050000000745058,0.2257531583309173,285.0357971191406,284.95001220703125,294.3562927246094,292.90838623046875,294.3512268066406,298.1937561035156,285.00848388671875,1.0,0.1230011284351348,1.0,1.0,0.0,1.0,-0.6189398169517517,0.6189393401145935,4.682423195845331e-07,0.4519153237342834,0.8667064309120178,0.8667064309120178,0.0,8.270771980285645,85.0,13818.2412109375,-0.0,21.666231155395508,1.0,283.1499938964844,284.7598876953125,296.0662536621094,297.12158203125,293.1499938964844,293.1499938964844,283.1499938964844,12320.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398350119590759,1.0,0.0,0.0,2.0471177101135254,2.047125577926636,2.796269598093204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.49609375,0.0,274.6640319824219,1895.4371337890625,0.0,352.5608825683594,0.5128005146980286,1.0,0.0,3.0,1.0,0.0
17821320,298.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8442965745925903,0.1836477369070053,0.0711290463805198,298.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8442965745925903,0.1524117290973663,0.0749022737145423,298.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8442965745925903,0.189617708325386,0.055322591215372,298.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8442965745925903,0.1562272161245346,0.0749023184180259,297.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.7285102605819702,0.050000000745058,0.2257531583309173,285.0357971191406,284.95001220703125,294.3562927246094,292.90838623046875,294.3512268066406,298.1937561035156,285.00848388671875,1.0,0.1230011284351348,1.0,1.0,0.0,1.0,-0.6189398169517517,0.6189393401145935,4.682423195845331e-07,0.4519153237342834,0.8667064309120178,0.8667064309120178,0.0,8.270771980285645,85.0,13818.2412109375,-0.0,21.666231155395508,1.0,283.1499938964844,284.7598876953125,296.0662536621094,297.12158203125,293.1499938964844,293.1499938964844,283.1499938964844,12320.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4398350119590759,1.0,0.0,0.0,2.0471177101135254,2.047125577926636,2.796269598093204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.49609375,0.0,274.6640319824219,1895.4371337890625,0.0,352.5608825683594,0.5128005146980286,1.0,0.0,3.0,1.0,0.0
17821380,298.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8417614102363586,0.1991630792617797,0.0697527304291725,297.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8417614102363586,0.1615346521139145,0.0734529867768287,298.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8417614102363586,0.2048434466123581,0.0542521215975284,297.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8417614102363586,0.1645482182502746,0.0734529867768287,297.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8417614102363586,0.1422110050916671,0.3484293818473816,285.00494384765625,284.95001220703125,294.4113464355469,292.9359741210937,294.406494140625,298.1960144042969,285.0020751953125,1.0,0.1267685741186142,1.0,1.0,0.0,1.0,-0.6394242644309998,0.6394237875938416,4.80871960917284e-07,0.4527245163917541,0.8835788369178772,0.8835788369178772,0.0,8.19788932800293,105.0,14339.0947265625,-0.0,27.72956657409668,1.0,283.1499938964844,284.7274475097656,296.0379943847656,297.13873291015625,293.1499938964844,293.1499938964844,283.1499938964844,13726.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460215300321579,1.0,0.0,0.0,2.194718837738037,2.194727659225464,3.214038883925241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.544921875,0.0,336.5061340332031,1895.4371337890625,0.0,398.7276306152344,0.5480658411979675,1.0,0.0,3.0,1.0,0.0
17821440,298.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8417614102363586,0.1991630792617797,0.0697527304291725,297.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8417614102363586,0.1615346521139145,0.0734529867768287,298.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8417614102363586,0.2048434466123581,0.0542521215975284,297.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8417614102363586,0.1645482182502746,0.0734529867768287,297.8991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8417614102363586,0.1422110050916671,0.3484293818473816,285.00494384765625,284.95001220703125,294.4113464355469,292.9359741210937,294.406494140625,298.1960144042969,285.0020751953125,1.0,0.1267685741186142,1.0,1.0,0.0,1.0,-0.6394242644309998,0.6394237875938416,4.80871960917284e-07,0.4527245163917541,0.8835788369178772,0.8835788369178772,0.0,8.19788932800293,105.0,14339.0947265625,-0.0,27.72956657409668,1.0,283.1499938964844,284.7274475097656,296.0379943847656,297.13873291015625,293.1499938964844,293.1499938964844,283.1499938964844,13726.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460215300321579,1.0,0.0,0.0,2.194718837738037,2.194727659225464,3.214038883925241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5203.544921875,0.0,336.5061340332031,1895.4371337890625,0.0,398.7276306152344,0.5480658411979675,1.0,0.0,3.0,1.0,0.0
17821500,298.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8284016251564026,0.2061947286128997,0.0627991259098053,297.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8284016251564026,0.1661499440670013,0.0661305040121078,298.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8284016251564026,0.211629182100296,0.0488437637686729,297.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8284016251564026,0.1689974069595337,0.0661305040121078,297.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8284016251564026,0.1448165774345398,0.3136946558952331,285.01470947265625,284.95001220703125,294.43878173828125,292.94970703125,294.4342041015625,298.1874694824219,285.0218200683594,1.0,0.129028707742691,1.0,1.0,0.0,1.0,-0.669007420539856,0.6690069437026978,5.135556193636148e-07,0.4816785156726837,0.9094533920288086,0.9094533920288086,0.0,8.1071138381958,105.0,15053.9921875,-0.0,26.337646484375,1.0,283.1499938964844,284.73663330078125,296.0314025878906,297.1567077636719,293.1499938964844,293.1499938964844,283.1499938964844,13859.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671438932418823,1.0,0.0,0.0,2.2696382999420166,2.2696475982666016,3.437214672885603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.60498046875,0.0,368.340087890625,1895.4371337890625,0.0,415.72796630859375,0.5650492310523987,1.0,0.0,3.0,1.0,0.0
17821560,298.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8311713933944702,0.2127343565225601,0.0641957744956016,297.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8311713933944702,0.1705708503723144,0.06760124117136,298.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8311713933944702,0.2179504632949829,0.0499300472438335,297.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8311713933944702,0.173277735710144,0.06760124117136,297.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8311713933944702,0.147503986954689,0.3206711709499359,285.0260009765625,284.95001220703125,294.4662170410156,292.96337890625,294.46173095703125,298.1762390136719,285.0282287597656,1.0,0.1315357536077499,1.0,1.0,0.0,1.0,-0.6840179562568665,0.6840174794197083,5.289465434543672e-07,0.4932785928249359,0.9412413835525512,0.9412413835525512,0.0,8.320199012756348,125.0,15436.9619140625,-0.0,27.96281242370605,1.0,283.1499938964844,284.7239990234375,296.03387451171875,297.18096923828125,293.1499938964844,293.1499938964844,283.1499938964844,13837.578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734536409378052,1.0,0.0,0.0,2.347482204437256,2.347491979598999,3.6770370570593524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.80908203125,0.0,402.79638671875,1895.4371337890625,0.0,431.8418273925781,0.5854648947715759,1.0,0.0,3.0,1.0,0.0
17821620,298.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8373275995254517,0.2250491380691528,0.067386656999588,297.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8373275995254517,0.1789805293083191,0.0709613934159278,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8373275995254517,0.229872852563858,0.0524118468165397,297.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8373275995254517,0.1814597249031067,0.0709613934159278,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8373275995254517,0.1529020965099334,0.3366103172302246,285.0274658203125,284.95001220703125,294.5209350585937,292.9906616210937,294.51666259765625,298.151123046875,285.02880859375,1.0,0.1372225731611251,1.0,1.0,0.0,1.0,-0.7180268168449402,0.7180262207984924,5.648500973620685e-07,0.5198594927787781,0.9934973120689392,0.9934973120689392,0.0,8.814465522766113,145.0,16256.0927734375,-0.0,31.906944274902344,1.0,283.1499938964844,284.69140625,296.0511169433594,297.2417907714844,293.1499938964844,293.1499938964844,283.1499938964844,14616.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853200018405914,1.0,0.0,0.0,2.522666931152344,2.5226778984069824,4.246324465384532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.302734375,0.0,492.8199462890625,1895.4371337890625,0.0,463.8851623535156,0.626404881477356,1.0,0.0,3.0,1.0,0.0
17821680,298.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8373275995254517,0.2250491380691528,0.067386656999588,297.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8373275995254517,0.1789805293083191,0.0709613934159278,298.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8373275995254517,0.229872852563858,0.0524118468165397,297.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8373275995254517,0.1814597249031067,0.0709613934159278,297.82293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8373275995254517,0.1529020965099334,0.3366103172302246,285.0274658203125,284.95001220703125,294.5209350585937,292.9906616210937,294.51666259765625,298.151123046875,285.02880859375,1.0,0.1372225731611251,1.0,1.0,0.0,1.0,-0.7180268168449402,0.7180262207984924,5.648500973620685e-07,0.5198594927787781,0.9934973120689392,0.9934973120689392,0.0,8.814465522766113,145.0,16256.0927734375,-0.0,31.906944274902344,1.0,283.1499938964844,284.69140625,296.0511169433594,297.2417907714844,293.1499938964844,293.1499938964844,283.1499938964844,14616.2890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4853200018405914,1.0,0.0,0.0,2.522666931152344,2.5226778984069824,4.246324465384532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.302734375,0.0,492.8199462890625,1895.4371337890625,0.0,463.8851623535156,0.626404881477356,1.0,0.0,3.0,1.0,0.0
17821740,298.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8442394137382507,0.2366721481084823,0.0710968822240829,297.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8442394137382507,0.1868257224559784,0.0748684406280517,298.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8442394137382507,0.2411225587129593,0.0552975721657276,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8442394137382507,0.1891307532787323,0.0748684406280517,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8442394137382507,0.1580843180418014,0.3551436364650726,285.039306640625,284.95001220703125,294.5754699707031,293.01776123046875,294.5714416503906,298.1239318847656,285.0440673828125,1.0,0.143837958574295,1.0,1.0,0.0,1.0,-0.757559061050415,0.7575584650039673,6.084423489483015e-07,0.551236629486084,1.0,1.0,0.0,9.406810760498049,165.0,17158.11328125,-0.0,36.94464492797852,1.0,283.1499938964844,284.6783752441406,296.0790710449219,297.31793212890625,293.1499938964844,293.1499938964844,283.1499938964844,16198.5166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974774420261383,1.0,0.0,0.0,2.6813364028930664,2.68134880065918,4.797289534508309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.96044921875,0.0,590.0559692382812,1895.4371337890625,0.0,499.24505615234375,0.6645631194114685,1.0,0.0,3.0,1.0,0.0
17821800,298.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8442394137382507,0.2366721481084823,0.0710968822240829,297.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8442394137382507,0.1868257224559784,0.0748684406280517,298.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8442394137382507,0.2411225587129593,0.0552975721657276,297.92626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8442394137382507,0.1891307532787323,0.0748684406280517,297.7899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8442394137382507,0.1580843180418014,0.3551436364650726,285.039306640625,284.95001220703125,294.5754699707031,293.01776123046875,294.5714416503906,298.1239318847656,285.0440673828125,1.0,0.143837958574295,1.0,1.0,0.0,1.0,-0.757559061050415,0.7575584650039673,6.084423489483015e-07,0.551236629486084,1.0,1.0,0.0,9.406810760498049,165.0,17158.11328125,-0.0,36.94464492797852,1.0,283.1499938964844,284.6783752441406,296.0790710449219,297.31793212890625,293.1499938964844,293.1499938964844,283.1499938964844,16198.5166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974774420261383,1.0,0.0,0.0,2.6813364028930664,2.68134880065918,4.797289534508309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.96044921875,0.0,590.0559692382812,1895.4371337890625,0.0,499.24505615234375,0.6645631194114685,1.0,0.0,3.0,1.0,0.0
17821860,298.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8509748578071594,0.2465260028839111,0.0748325362801551,297.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8509748578071594,0.1933074444532394,0.0788022652268409,298.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8509748578071594,0.2506304681301117,0.0582030825316906,297.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8509748578071594,0.195490300655365,0.0788022652268409,297.7608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8509748578071594,0.1623350083827972,0.3738040030002594,285.06890869140625,284.95001220703125,294.62359619140625,293.04168701171875,294.6197814941406,298.0986022949219,285.0758361816406,1.0,0.1505057215690612,1.0,1.0,0.0,1.0,-0.7973599433898926,0.7973592877388,6.544118491547124e-07,0.5832680463790894,1.0,1.0,0.0,10.022784233093262,165.0,18045.296875,-0.0,42.53270721435547,1.0,283.1499938964844,284.6866455078125,296.1085510253906,297.3963928222656,293.1499938964844,293.1499938964844,283.1499938964844,17706.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5093892812728882,1.0,0.0,0.0,2.802763700485229,2.8027772903442383,5.241629423835548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.5693359375,0.0,673.9479370117188,1895.4371337890625,0.0,536.5789794921875,0.6912314295768738,1.0,0.0,3.0,1.0,0.0
