time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821920,298.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8518723845481873,0.2477556765079498,0.0753391161561012,297.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8518723845481873,0.1941025704145431,0.0793357193470001,298.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8518723845481873,0.2518140971660614,0.0585970915853977,297.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8518723845481873,0.1962714791297912,0.0793357193470001,297.757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.8518723845481873,0.1628487408161163,0.3763344883918762,285.0741882324219,284.95001220703125,294.6297607421875,293.04473876953125,294.6259765625,298.09527587890625,285.0815734863281,1.0,0.1514171212911605,1.0,1.0,0.0,1.0,-0.8028035163879395,0.8028028607368469,6.608620424231049e-07,0.5876736044883728,1.0,1.0,0.0,10.108250617980955,185.0,18161.6953125,-0.0,43.33573532104492,1.0,283.1499938964844,284.68994140625,296.11236572265625,297.40673828125,293.1499938964844,293.1499938964844,283.1499938964844,17853.064453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110011696815491,1.0,0.0,0.0,2.814361095428467,2.8143749237060547,5.285097586238408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.08154296875,0.0,682.3484497070312,1895.4371337890625,0.0,541.846435546875,0.6970158815383911,1.0,0.0,3.0,1.0,0.0
17821980,298.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8601449728012085,0.2583198547363281,0.0801076591014862,297.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8601449728012085,0.2008222043514251,0.0843572244048118,298.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8601449728012085,0.2619583904743194,0.0623059570789337,297.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8601449728012085,0.2028738111257553,0.0843572244048118,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8601449728012085,0.1670930981636047,0.4001543521881103,285.1251525878906,284.95001220703125,294.6838073730469,293.071533203125,294.6802673339844,298.0650634765625,285.13427734375,1.0,0.1599302589893341,1.0,1.0,0.0,1.0,-0.85356205701828,0.853561282157898,7.22885715731536e-07,0.6289000511169434,1.0,1.0,0.0,10.924046516418455,205.0,19265.822265625,-0.0,51.35190582275391,1.0,283.1499938964844,284.7173156738281,296.1470031738281,297.5042419433594,293.1499938964844,293.1499938964844,283.1499938964844,19372.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526157796382904,1.0,0.0,0.0,2.9316892623901367,2.931704044342041,5.734943897550693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.962890625,0.0,771.294921875,1895.4371337890625,0.0,594.0335693359375,0.7256640791893005,1.0,0.0,3.0,1.0,0.0
17822040,298.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8601449728012085,0.2583198547363281,0.0801076591014862,297.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8601449728012085,0.2008222043514251,0.0843572244048118,298.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8601449728012085,0.2619583904743194,0.0623059570789337,297.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8601449728012085,0.2028738111257553,0.0843572244048118,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235046386719,0.8601449728012085,0.1670930981636047,0.4001543521881103,285.1251525878906,284.95001220703125,294.6838073730469,293.071533203125,294.6802673339844,298.0650634765625,285.13427734375,1.0,0.1599302589893341,1.0,1.0,0.0,1.0,-0.85356205701828,0.853561282157898,7.22885715731536e-07,0.6289000511169434,1.0,1.0,0.0,10.924046516418455,205.0,19265.822265625,-0.0,51.35190582275391,1.0,283.1499938964844,284.7173156738281,296.1470031738281,297.5042419433594,293.1499938964844,293.1499938964844,283.1499938964844,19372.599609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.526157796382904,1.0,0.0,0.0,2.9316892623901367,2.931704044342041,5.734943897550693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.962890625,0.0,771.294921875,1895.4371337890625,0.0,594.0335693359375,0.7256640791893005,1.0,0.0,3.0,1.0,0.0
17822100,298.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8644813895225525,0.2633918821811676,0.082681730389595,297.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8644813895225525,0.2039678990840912,0.0870678499341011,298.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8644813895225525,0.2668119072914123,0.0643080174922943,297.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8644813895225525,0.2059621959924698,0.0870678499341011,297.70562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15380859375,0.8644813895225525,0.1689946502447128,0.4130123853683471,285.15545654296875,284.95001220703125,294.7107238769531,293.0848693847656,294.707275390625,298.0492553710937,285.1641845703125,1.0,0.1645369082689285,1.0,1.0,0.0,1.0,-0.8810261487960815,0.8810254335403442,7.578580039080407e-07,0.6512409448623657,1.0,1.0,0.0,11.376727104187012,205.0,19867.365234375,-0.0,56.07174682617188,1.0,283.1499938964844,284.73291015625,296.16412353515625,297.5560607910156,293.1499938964844,293.1499938964844,283.1499938964844,20201.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534293532371521,1.0,0.0,0.0,2.9937620162963867,2.993777275085449,5.980367063784797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.8291015625,0.0,821.3316650390625,1895.4371337890625,0.0,624.1212158203125,0.7380366325378418,1.0,0.0,3.0,1.0,0.0
17822160,298.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.8689566850662231,0.2682965993881225,0.0853956714272499,297.8504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.8689566850662231,0.2069502621889114,0.0899257585406303,298.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.8689566850662231,0.271494597196579,0.06641885638237,297.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.8689566850662231,0.2088862955570221,0.0899257585406303,297.6875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1878662109375,0.8689566850662231,0.1707204729318618,0.4265690743923187,285.1897277832031,284.95001220703125,294.737548828125,293.09814453125,294.7342529296875,298.03289794921875,285.19989013671875,1.0,0.1694003194570541,1.0,1.0,0.0,1.0,-0.9100184440612792,0.9100176095962524,7.958726087053947e-07,0.6748205423355103,1.0,1.0,0.0,11.863228797912598,225.0,20470.361328125,-0.0,61.35752868652344,1.0,283.1499938964844,284.7574768066406,296.1802978515625,297.6071472167969,293.1499938964844,293.1499938964844,283.1499938964844,20775.572265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5427039861679077,1.0,0.0,0.0,3.0359909534454346,3.0360069274902344,6.150271474325564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.326171875,0.0,856.5806884765625,1895.4371337890625,0.0,656.8359985351562,0.7511633634567261,1.0,0.0,3.0,1.0,0.0
17822220,298.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8782021403312683,0.2776558697223663,0.0912039503455162,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8782021403312683,0.2124879509210586,0.0960421487689018,298.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8782021403312683,0.280406504869461,0.0709364041686058,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8782021403312683,0.2143027931451797,0.0960421487689018,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8782021403312683,0.1737023591995239,0.4555826187133789,285.26434326171875,284.95001220703125,294.7909851074219,293.1246032714844,294.7879333496094,297.99859619140625,285.2751159667969,1.0,0.1797788143157959,1.0,1.0,0.0,1.0,-0.97181236743927,0.9718114733695984,8.807834319668473e-07,0.7250518798828125,1.0,1.0,0.0,12.9330472946167,245.0,21769.1875,-0.0,73.7391357421875,1.0,283.1499938964844,284.8067626953125,296.2118225097656,297.7142333984375,293.1499938964844,293.1499938964844,283.1499938964844,22109.041015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602340698242188,1.0,0.0,0.0,3.1319074630737305,3.1319243907928467,6.545022870341199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.125,0.0,940.3590698242188,1895.4371337890625,0.0,730.5956420898438,0.7746348977088928,1.0,0.0,3.0,1.0,0.0
17822280,298.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8782021403312683,0.2776558697223663,0.0912039503455162,297.81768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8782021403312683,0.2124879509210586,0.0960421487689018,298.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8782021403312683,0.280406504869461,0.0709364041686058,297.807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8782021403312683,0.2143027931451797,0.0960421487689018,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.8782021403312683,0.1737023591995239,0.4555826187133789,285.26434326171875,284.95001220703125,294.7909851074219,293.1246032714844,294.7879333496094,297.99859619140625,285.2751159667969,1.0,0.1797788143157959,1.0,1.0,0.0,1.0,-0.97181236743927,0.9718114733695984,8.807834319668473e-07,0.7250518798828125,1.0,1.0,0.0,12.9330472946167,245.0,21769.1875,-0.0,73.7391357421875,1.0,283.1499938964844,284.8067626953125,296.2118225097656,297.7142333984375,293.1499938964844,293.1499938964844,283.1499938964844,22109.041015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602340698242188,1.0,0.0,0.0,3.1319074630737305,3.1319243907928467,6.545022870341199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.125,0.0,940.3590698242188,1895.4371337890625,0.0,730.5956420898438,0.7746348977088928,1.0,0.0,3.0,1.0,0.0
17822340,298.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.8877261877059937,0.2863402068614959,0.0975092202425003,297.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.8877261877059937,0.2174029201269149,0.1026819050312042,298.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.8877261877059937,0.2886497378349304,0.0758405029773712,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.8877261877059937,0.2190879881381988,0.1026819050312042,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.8877261877059937,0.175988882780075,0.4870787262916565,285.3475646972656,284.95001220703125,294.8441162109375,293.1509094238281,294.8412475585937,297.9620056152344,285.3586730957031,1.0,0.1910742670297622,1.0,1.0,0.0,1.0,-1.039001226425171,1.0390002727508545,9.793473054742208e-07,0.7795841693878174,1.0,1.0,0.0,14.146164894104004,265.0,23158.115234375,-0.0,88.98141479492188,1.0,283.1499938964844,284.8635559082031,296.24169921875,297.8251037597656,293.1499938964844,293.1499938964844,283.1499938964844,23382.58203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784575343132019,1.0,0.0,0.0,3.220847845077514,3.220865726470948,6.922034003764566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.47265625,0.0,1022.769287109375,1895.4371337890625,0.0,815.8264770507812,0.7964203357696533,1.0,0.0,3.0,1.0,0.0
17822400,298.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.8877261877059937,0.2863402068614959,0.0975092202425003,297.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.8877261877059937,0.2174029201269149,0.1026819050312042,298.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.8877261877059937,0.2886497378349304,0.0758405029773712,297.7729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.8877261877059937,0.2190879881381988,0.1026819050312042,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34552001953125,0.8877261877059937,0.175988882780075,0.4870787262916565,285.3475646972656,284.95001220703125,294.8441162109375,293.1509094238281,294.8412475585937,297.9620056152344,285.3586730957031,1.0,0.1910742670297622,1.0,1.0,0.0,1.0,-1.039001226425171,1.0390002727508545,9.793473054742208e-07,0.7795841693878174,1.0,1.0,0.0,14.146164894104004,265.0,23158.115234375,-0.0,88.98141479492188,1.0,283.1499938964844,284.8635559082031,296.24169921875,297.8251037597656,293.1499938964844,293.1499938964844,283.1499938964844,23382.58203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5784575343132019,1.0,0.0,0.0,3.220847845077514,3.220865726470948,6.922034003764566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5686.47265625,0.0,1022.769287109375,1895.4371337890625,0.0,815.8264770507812,0.7964203357696533,1.0,0.0,3.0,1.0,0.0
17822460,298.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8974066972732544,0.2943093776702881,0.1043114438652992,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8974066972732544,0.2216753959655761,0.1098449751734733,298.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8974066972732544,0.2961971759796142,0.0811311230063438,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8974066972732544,0.2232206910848617,0.1098449751734733,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8974066972732544,0.1775507926940918,0.5210572481155396,285.4382019042969,284.95001220703125,294.8968200683594,293.1770324707031,294.8941955566406,297.92315673828125,285.4493713378906,1.0,0.2032793462276458,1.0,1.0,0.0,1.0,-1.111490249633789,1.111489176750183,1.093322339329461e-06,0.8382920622825623,1.0,1.0,0.0,15.517144203186035,285.0,24632.958984375,-0.0,107.6576156616211,1.0,283.1499938964844,284.9264831542969,296.270263671875,297.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,24611.328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971576571464539,1.0,0.0,0.0,3.304391622543335,3.304410457611084,7.285784704436082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.619140625,0.0,1104.4388427734375,1895.4371337890625,0.0,913.0968627929688,0.8168991804122925,1.0,0.0,3.0,1.0,0.0
17822520,298.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8974066972732544,0.2943093776702881,0.1043114438652992,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8974066972732544,0.2216753959655761,0.1098449751734733,298.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8974066972732544,0.2961971759796142,0.0811311230063438,297.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8974066972732544,0.2232206910848617,0.1098449751734733,297.5682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.8974066972732544,0.1775507926940918,0.5210572481155396,285.4382019042969,284.95001220703125,294.8968200683594,293.1770324707031,294.8941955566406,297.92315673828125,285.4493713378906,1.0,0.2032793462276458,1.0,1.0,0.0,1.0,-1.111490249633789,1.111489176750183,1.093322339329461e-06,0.8382920622825623,1.0,1.0,0.0,15.517144203186035,285.0,24632.958984375,-0.0,107.6576156616211,1.0,283.1499938964844,284.9264831542969,296.270263671875,297.9399719238281,293.1499938964844,293.1499938964844,283.1499938964844,24611.328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971576571464539,1.0,0.0,0.0,3.304391622543335,3.304410457611084,7.285784704436082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.619140625,0.0,1104.4388427734375,1895.4371337890625,0.0,913.0968627929688,0.8168991804122925,1.0,0.0,3.0,1.0,0.0
17822580,297.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9072319269180298,0.3015325665473938,0.1116022616624832,297.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9072319269180298,0.2252908647060394,0.1175225600600242,297.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9072319269180298,0.3030297458171844,0.0868017598986625,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9072319269180298,0.2266859710216522,0.1175225600600242,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9072319269180298,0.1783684343099594,0.5574764013290405,285.5350036621094,284.95001220703125,294.9491577148437,293.2030029296875,294.9467163085937,297.882080078125,285.5461120605469,1.0,0.2163854390382766,1.0,1.0,0.0,1.0,-1.1891881227493286,1.189186930656433,1.224674974764639e-06,0.901043176651001,1.0,1.0,0.0,17.06198501586914,305.0,26188.2265625,-0.0,130.4274139404297,1.0,283.1499938964844,284.9943542480469,296.2978210449219,298.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,25807.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161680817604065,1.0,0.0,0.0,3.3837249279022217,3.383744716644287,7.639824843863607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6708984375,0.0,1185.911865234375,1895.4371337890625,0.0,1022.4940185546876,0.8363581895828247,1.0,0.0,3.0,1.0,0.0
17822640,297.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9072319269180298,0.3015325665473938,0.1116022616624832,297.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9072319269180298,0.2252908647060394,0.1175225600600242,297.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9072319269180298,0.3030297458171844,0.0868017598986625,297.6971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9072319269180298,0.2266859710216522,0.1175225600600242,297.5242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5329284667969,0.9072319269180298,0.1783684343099594,0.5574764013290405,285.5350036621094,284.95001220703125,294.9491577148437,293.2030029296875,294.9467163085937,297.882080078125,285.5461120605469,1.0,0.2163854390382766,1.0,1.0,0.0,1.0,-1.1891881227493286,1.189186930656433,1.224674974764639e-06,0.901043176651001,1.0,1.0,0.0,17.06198501586914,305.0,26188.2265625,-0.0,130.4274139404297,1.0,283.1499938964844,284.9943542480469,296.2978210449219,298.0587463378906,293.1499938964844,293.1499938964844,283.1499938964844,25807.275390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161680817604065,1.0,0.0,0.0,3.3837249279022217,3.383744716644287,7.639824843863607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.6708984375,0.0,1185.911865234375,1895.4371337890625,0.0,1022.4940185546876,0.8363581895828247,1.0,0.0,3.0,1.0,0.0
17822700,297.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.912412166595459,0.3048627972602844,0.1154190227389335,297.6874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.912412166595459,0.2268539518117904,0.121541790664196,297.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.912412166595459,0.3061791360378265,0.0897703543305397,297.67706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.912412166595459,0.2281701862812042,0.121541790664196,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.912412166595459,0.1784997284412384,0.5765419006347656,285.58447265625,284.95001220703125,294.97515869140625,293.2159118652344,294.9728088378906,297.8607788085937,285.5946044921875,1.0,0.2232671827077865,1.0,1.0,0.0,1.0,-1.2299315929412842,1.229930400848389,1.2974822993783164e-06,0.933870494365692,1.0,1.0,0.0,17.904138565063477,305.0,27008.451171875,-0.0,143.5624237060547,1.0,283.1499938964844,285.0267333984375,296.3114929199219,298.1206359863281,293.1499938964844,293.1499938964844,283.1499938964844,26522.6953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257644295692444,1.0,0.0,0.0,3.4303057193756104,3.430325984954834,7.851613759157772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5923.5927734375,0.0,1235.5654296875,1895.4371337890625,0.0,1081.4542236328125,0.8449685573577881,1.0,0.0,3.0,1.0,0.0
17822760,297.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.9177504777908324,0.3079701364040375,0.1193709969520568,297.6669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.9177504777908324,0.2282253056764602,0.1257034093141555,297.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.9177504777908324,0.3091195225715637,0.0928441062569618,297.65643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.9177504777908324,0.2294598668813705,0.1257034093141555,297.47821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.9177504777908324,0.1784135103225708,0.5962828397750854,285.6374206542969,284.95001220703125,295.0010681152344,293.2287902832031,294.998779296875,297.8388977050781,285.6483154296875,1.0,0.2304012924432754,1.0,1.0,0.0,1.0,-1.2721240520477295,1.2721227407455444,1.3757970691585797e-06,0.9678053855895996,1.0,1.0,0.0,18.800506591796875,325.0,27819.501953125,-0.0,158.07589721679688,1.0,283.1499938964844,285.0665283203125,296.3244323730469,298.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,26971.705078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353376507759094,1.0,0.0,0.0,3.4592199325561523,3.459240674972534,7.984535841387697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.76513671875,0.0,1267.07373046875,1895.4371337890625,0.0,1142.6431884765625,0.8548877835273743,1.0,0.0,3.0,1.0,0.0
17822820,297.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.9241816401481628,0.3114354610443115,0.1242333725094795,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.9241816401481628,0.2296583801507949,0.1308237314224243,297.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.9241816401481628,0.3124019503593445,0.0966259613633155,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.9241816401481628,0.2307929098606109,0.1308237314224243,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972961425781,0.9241816401481628,0.1780852377414703,0.6205714344978333,285.6991882324219,284.95001220703125,295.03173828125,293.2440490722656,295.0295715332031,297.8122863769531,285.7093505859375,1.0,0.2391516864299774,1.0,1.0,0.0,1.0,-1.323777198791504,1.3237757682800293,1.475783847126877e-06,1.0092599391937256,1.0,1.0,0.0,19.93387985229492,325.0,28836.21484375,-0.0,177.19215393066406,1.0,283.1499938964844,285.1082458496094,296.34014892578125,298.2569580078125,293.1499938964844,293.1499938964844,283.1499938964844,27769.828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467973589897156,1.0,0.0,0.0,3.510027885437012,3.510049104690552,8.220806648751022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.650390625,0.0,1323.7291259765625,1895.4371337890625,0.0,1218.8709716796875,0.8645153641700745,1.0,0.0,3.0,1.0,0.0
17822880,297.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.9285422563552856,0.3136190772056579,0.1276311576366424,297.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.9285422563552856,0.2304850220680236,0.1344017535448074,297.8959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.9285422563552856,0.3144737482070923,0.0992686748504638,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.9285422563552856,0.2315495163202285,0.1344017535448074,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74224853515625,0.9285422563552856,0.1776934564113617,0.6375440359115601,285.7442321777344,284.95001220703125,295.0525207519531,293.2544250488281,295.0504150390625,297.7937927246094,285.7548217773437,1.0,0.2452989667654037,1.0,1.0,0.0,1.0,-1.3600422143936155,1.3600406646728516,1.5487347582165969e-06,1.0383111238479614,1.0,1.0,0.0,20.751850128173828,345.0,29520.291015625,-0.0,191.48231506347656,1.0,283.1499938964844,285.1418151855469,296.3502502441406,298.3075561523437,293.1499938964844,293.1499938964844,283.1499938964844,28120.921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654540479183197,1.0,0.0,0.0,3.53214693069458,3.532168388366699,8.324742566401255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.91796875,0.0,1348.9122314453125,1895.4371337890625,0.0,1272.139404296875,0.8727932572364807,1.0,0.0,3.0,1.0,0.0
17822940,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.93279367685318,0.3190233707427978,0.131046786904335,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.93279367685318,0.2324888706207275,0.1379985809326172,297.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.93279367685318,0.3195174038410187,0.1019252762198448,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.93279367685318,0.2333758324384689,0.1379985809326172,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.9583200812339784,0.1758654415607452,0.703652024269104,285.8568115234375,284.95001220703125,295.1034851074219,293.2798767089844,295.1015319824219,297.750732421875,285.8675842285156,1.0,0.2610688507556915,1.0,1.0,0.0,1.0,-1.4557640552520752,1.4557623863220217,1.7523395854368573e-06,1.1147253513336182,1.0,1.0,0.0,22.630725860595703,365.0,31328.955078125,-0.0,231.9276733398437,1.0,283.1499938964844,285.2219543457031,296.3756408691406,298.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,29264.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737091541290283,1.0,0.0,0.0,3.603224277496338,3.603246688842773,8.663150765642058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.66845703125,0.0,1431.99462890625,1895.4371337890625,0.0,1409.7711181640625,0.890247106552124,1.0,0.0,3.0,1.0,0.0
17823000,297.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.93279367685318,0.3190233707427978,0.131046786904335,297.58575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.93279367685318,0.2324888706207275,0.1379985809326172,297.8528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.93279367685318,0.3195174038410187,0.1019252762198448,297.574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.93279367685318,0.2333758324384689,0.1379985809326172,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.9583200812339784,0.1758654415607452,0.703652024269104,285.8568115234375,284.95001220703125,295.1034851074219,293.2798767089844,295.1015319824219,297.750732421875,285.8675842285156,1.0,0.2610688507556915,1.0,1.0,0.0,1.0,-1.4557640552520752,1.4557623863220217,1.7523395854368573e-06,1.1147253513336182,1.0,1.0,0.0,22.630725860595703,365.0,31328.955078125,-0.0,231.9276733398437,1.0,283.1499938964844,285.2219543457031,296.3756408691406,298.4386291503906,293.1499938964844,293.1499938964844,283.1499938964844,29264.0625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737091541290283,1.0,0.0,0.0,3.603224277496338,3.603246688842773,8.663150765642058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6204.66845703125,0.0,1431.99462890625,1895.4371337890625,0.0,1409.7711181640625,0.890247106552124,1.0,0.0,3.0,1.0,0.0
17823060,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.9317726492881776,0.3227288424968719,0.1302139461040496,297.56756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.9317726492881776,0.2340649515390396,0.1371215581893921,297.8314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.9317726492881776,0.3228425681591034,0.101277507841587,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9260559082031,0.9317726492881776,0.2348436713218689,0.1371215581893921,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9269714355469,0.9832894802093506,0.1737945973873138,0.7596153616905212,285.928466796875,284.95001220703125,295.13446044921875,293.2953796386719,295.1325988769531,297.7293701171875,285.9386291503906,1.0,0.271165132522583,1.0,1.0,0.0,1.0,-1.5182099342346191,1.5182080268859863,1.893986791401403e-06,1.1644208431243896,1.0,1.0,0.0,23.720760345458984,365.0,32505.361328125,-0.0,260.9251403808594,1.0,283.1499938964844,285.2710266113281,296.3918762207031,298.52398681640625,293.1499938964844,293.1499938964844,283.1499938964844,30074.25390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855704188346863,1.0,0.0,0.0,3.6527621746063232,3.652785301208496,8.902994750314974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.93798828125,0.0,1491.872802734375,1895.4371337890625,0.0,1498.79150390625,0.8995546698570251,1.0,0.0,3.0,1.0,0.0
17823120,297.8380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.93473619222641,0.3249835968017578,0.1326461285352707,297.5570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.93473619222641,0.2350726574659347,0.1396827697753906,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.93473619222641,0.3248401284217834,0.1031692177057266,297.54541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740295410156,0.93473619222641,0.2357848435640335,0.1396827697753906,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97515869140625,0.9874833226203918,0.1721815466880798,0.7792022824287415,285.97662353515625,284.95001220703125,295.1539306640625,293.3051452636719,295.1521301269531,297.71636962890625,285.98681640625,1.0,0.2777198851108551,1.0,1.0,0.0,1.0,-1.5575504302978516,1.5575484037399292,1.986885763471946e-06,1.1957056522369385,1.0,1.0,0.0,24.63442611694336,385.0,33222.49609375,-0.0,280.05731201171875,1.0,283.1499938964844,285.3062438964844,296.4015808105469,298.5770263671875,293.1499938964844,293.1499938964844,283.1499938964844,30398.921875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930347681045532,1.0,0.0,0.0,3.672426223754883,3.672449350357056,8.999107308227394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.306640625,0.0,1516.096435546875,1895.4371337890625,0.0,1556.224365234375,0.9072431325912476,1.0,0.0,3.0,1.0,0.0
17823180,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.9602051377296448,0.3270509839057922,0.1572441309690475,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.9602051377296448,0.2348645180463791,0.1655856370925903,297.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.9602051377296448,0.3270228505134582,0.1223009824752807,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.9602051377296448,0.2353955209255218,0.1655856370925903,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.951371431350708,0.1694771498441696,0.7654315829277039,286.0845947265625,284.95001220703125,295.2038269042969,293.3302307128906,295.2021484375,297.6573181152344,286.0933837890625,1.0,0.2951701581478119,1.0,1.0,0.0,1.0,-1.6518248319625854,1.6518226861953735,2.220879423475708e-06,1.270400881767273,1.0,1.0,0.0,28.23917007446289,405.0,34972.453125,-0.0,336.4129333496094,1.0,283.1499938964844,285.37969970703125,296.4233093261719,298.70733642578125,293.1499938964844,293.1499938964844,283.1499938964844,31523.701171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117209434509277,1.0,0.0,0.0,3.7397501468658447,3.739774227142334,9.332080139756728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.4267578125,0.0,1601.01513671875,1895.4371337890625,0.0,1704.4517822265625,0.9237822890281676,1.0,0.0,3.0,1.0,0.0
17823240,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.9602051377296448,0.3270509839057922,0.1572441309690475,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.9602051377296448,0.2348645180463791,0.1655856370925903,297.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.9602051377296448,0.3270228505134582,0.1223009824752807,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0830078125,0.9602051377296448,0.2353955209255218,0.1655856370925903,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0829162597656,0.951371431350708,0.1694771498441696,0.7654315829277039,286.0845947265625,284.95001220703125,295.2038269042969,293.3302307128906,295.2021484375,297.6573181152344,286.0933837890625,1.0,0.2951701581478119,1.0,1.0,0.0,1.0,-1.6518248319625854,1.6518226861953735,2.220879423475708e-06,1.270400881767273,1.0,1.0,0.0,28.23917007446289,405.0,34972.453125,-0.0,336.4129333496094,1.0,283.1499938964844,285.37969970703125,296.4233093261719,298.70733642578125,293.1499938964844,293.1499938964844,283.1499938964844,31523.701171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117209434509277,1.0,0.0,0.0,3.7397501468658447,3.739774227142334,9.332080139756728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.4267578125,0.0,1601.01513671875,1895.4371337890625,0.0,1704.4517822265625,0.9237822890281676,1.0,0.0,3.0,1.0,0.0
17823300,297.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.9695985913276672,0.3270186185836792,0.1690215319395065,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.9695985913276672,0.2337237447500229,0.1779877990484237,297.7197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.9695985913276672,0.3272768855094909,0.1314611881971359,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.9695985913276672,0.2341512590646743,0.1779877990484237,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13525390625,0.9337432980537416,0.1685293614864349,0.7608532309532166,286.136962890625,284.95001220703125,295.22857666015625,293.3427429199219,295.2269592285156,297.6212463378906,286.1449890136719,1.0,0.3041851222515106,1.0,1.0,0.0,1.0,-1.7010551691055298,1.7010527849197388,2.3494708329963032e-06,1.30926513671875,1.0,1.0,0.0,30.153005599975582,405.0,35889.77734375,-0.0,368.0524597167969,1.0,283.1499938964844,285.4139099121094,296.4331970214844,298.7719421386719,293.1499938964844,293.1499938964844,283.1499938964844,32219.890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206131219863892,1.0,0.0,0.0,3.78082013130188,3.7808446884155273,9.538175618217792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.15185546875,0.0,1654.3438720703125,1895.4371337890625,0.0,1777.069091796875,0.9310612082481384,1.0,0.0,3.0,1.0,0.0
17823360,297.6904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.9774187207221984,0.3265522718429565,0.1808101683855056,297.43280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.9774187207221984,0.232068583369255,0.1904018074274063,297.68267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.9774187207221984,0.3272058367729187,0.1406301259994506,297.42022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.9774187207221984,0.2323837727308273,0.1904018074274063,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1913146972656,0.9168525338172911,0.1676888465881347,0.7570192217826843,286.1933288574219,284.95001220703125,295.253173828125,293.3551940917969,295.2515869140625,297.5839538574219,286.2018127441406,1.0,0.3134109079837799,1.0,1.0,0.0,1.0,-1.7514660358428955,1.751463532447815,2.485722916389932e-06,1.348992109298706,1.0,1.0,0.0,32.17564392089844,410.0,36780.1484375,-0.0,402.3883666992188,1.0,283.1499938964844,285.45465087890625,296.4428405761719,298.83477783203125,293.1499938964844,293.1499938964844,283.1499938964844,32640.7421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729188859462738,1.0,0.0,0.0,3.805432319641113,3.80545711517334,9.66276161307178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.75439453125,0.0,1686.86279296875,1895.4371337890625,0.0,1848.2760009765625,0.9399212002754213,1.0,0.0,3.0,1.0,0.0
17823420,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008117675781,0.9876364469528198,0.3251315653324127,0.2009197622537613,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30096435546875,0.9941406846046448,0.227439746260643,0.2169145047664642,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008117675781,0.9876364469528198,0.3267481923103332,0.1562709212303161,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30096435546875,0.9943113923072816,0.2275363653898239,0.2170619666576385,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29937744140625,0.8915027379989624,0.1661108583211898,0.7500835061073303,286.3016357421875,284.95001220703125,295.3019104003906,293.37994384765625,295.3004455566406,297.511474609375,286.30963134765625,1.0,0.3316467702388763,1.0,1.0,0.0,1.0,-1.852972149848938,1.8529694080352783,2.7740570658352226e-06,1.4287980794906616,1.0,1.0,0.0,36.21535873413086,410.0,38597.36328125,-0.0,476.3879089355469,1.0,283.1499938964844,285.5284729003906,296.4632873535156,298.9642944335937,293.1499938964844,293.1499938964844,283.04998779296875,33760.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74582439661026,1.0,0.0,0.0,3.870176076889038,3.87020206451416,9.994354286391172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.76904296875,0.0,1774.4349365234375,1895.4371337890625,0.0,1989.436767578125,0.9548283815383912,1.0,0.0,3.0,1.0,0.0
17823480,297.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008117675781,0.9876364469528198,0.3251315653324127,0.2009197622537613,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30096435546875,0.9941406846046448,0.227439746260643,0.2169145047664642,297.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3008117675781,0.9876364469528198,0.3267481923103332,0.1562709212303161,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.30096435546875,0.9943113923072816,0.2275363653898239,0.2170619666576385,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.29937744140625,0.8915027379989624,0.1661108583211898,0.7500835061073303,286.3016357421875,284.95001220703125,295.3019104003906,293.37994384765625,295.3004455566406,297.511474609375,286.30963134765625,1.0,0.3316467702388763,1.0,1.0,0.0,1.0,-1.852972149848938,1.8529694080352783,2.7740570658352226e-06,1.4287980794906616,1.0,1.0,0.0,36.21535873413086,410.0,38597.36328125,-0.0,476.3879089355469,1.0,283.1499938964844,285.5284729003906,296.4632873535156,298.9642944335937,293.1499938964844,293.1499938964844,283.04998779296875,33760.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74582439661026,1.0,0.0,0.0,3.870176076889038,3.87020206451416,9.994354286391172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.76904296875,0.0,1774.4349365234375,1895.4371337890625,0.0,1989.436767578125,0.9548283815383912,1.0,0.0,3.0,1.0,0.0
17823540,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.9990000128746032,0.3192868828773498,0.2475293576717376,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31793212890625,0.93760085105896,0.2241048812866211,0.2132769376039505,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.9990000128746032,0.3228576779365539,0.1925228387117386,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31793212890625,0.9374274611473083,0.2239321917295456,0.2131745219230651,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.8421506881713867,0.1643706560134887,0.7435479164123535,286.3185119628906,284.95001220703125,295.3500061035156,293.404541015625,295.3486022949219,297.4319152832031,286.3236694335937,1.0,0.3495402932167053,1.0,1.0,0.0,1.0,-1.9324933290481567,1.932490348815918,3.0130195227684453e-06,1.4912959337234497,1.0,1.0,0.0,43.22713088989258,410.0,40403.11328125,0.0,553.973388671875,1.0,283.0509948730469,285.50811767578125,296.4946594238281,299.12518310546875,293.1499938964844,293.1499938964844,282.75,34720.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651968598365784,1.0,0.0,0.0,3.924792528152466,3.924818992614746,1.0278426998411303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.8642578125,0.0,1850.623291015625,1895.4371337890625,0.0,2158.307373046875,0.9661530256271362,1.0,0.0,3.0,1.0,0.0
17823600,297.4939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.9990000128746032,0.3192868828773498,0.2475293576717376,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31793212890625,0.93760085105896,0.2241048812866211,0.2132769376039505,297.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.31842041015625,0.9990000128746032,0.3228576779365539,0.1925228387117386,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31793212890625,0.9374274611473083,0.2239321917295456,0.2131745219230651,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3169860839844,0.8421506881713867,0.1643706560134887,0.7435479164123535,286.3185119628906,284.95001220703125,295.3500061035156,293.404541015625,295.3486022949219,297.4319152832031,286.3236694335937,1.0,0.3495402932167053,1.0,1.0,0.0,1.0,-1.9324933290481567,1.932490348815918,3.0130195227684453e-06,1.4912959337234497,1.0,1.0,0.0,43.22713088989258,410.0,40403.11328125,0.0,553.973388671875,1.0,283.0509948730469,285.50811767578125,296.4946594238281,299.12518310546875,293.1499938964844,293.1499938964844,282.75,34720.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651968598365784,1.0,0.0,0.0,3.924792528152466,3.924818992614746,1.0278426998411303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.8642578125,0.0,1850.623291015625,1895.4371337890625,0.0,2158.307373046875,0.9661530256271362,1.0,0.0,3.0,1.0,0.0
17823660,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.9990000128746032,0.313834011554718,0.270103245973587,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.906463384628296,0.2232082933187484,0.2123742848634719,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2084045410156,0.9990000128746032,0.318954735994339,0.2100802958011627,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.210205078125,0.906117618083954,0.2229120582342147,0.2121481448411941,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2131042480469,0.8188871145248413,0.1632082462310791,0.7393590807914734,286.2084655761719,284.95001220703125,295.3757629394531,293.4174499511719,295.3744506835937,297.37774658203125,286.19940185546875,1.0,0.3592651188373565,1.0,1.0,0.0,1.0,-1.9733363389968872,1.9733332395553589,3.1399802082887618e-06,1.5232796669006348,1.0,1.0,0.0,47.60078811645508,410.0,42125.71875,0.0,598.3695068359375,1.0,282.7858581542969,285.35076904296875,296.5441589355469,299.34539794921875,293.1499938964844,293.1499938964844,282.75,35036.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811770439147949,1.0,0.0,0.0,3.942617654800415,3.9426443576812735,1.037200149767159e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.89599609375,0.0,1875.9527587890625,1895.4371337890625,0.0,2300.71484375,0.97039395570755,1.0,0.0,3.0,1.0,0.0
17823720,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.988722801208496,0.3088220357894897,0.2806557118892669,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.8801634311676025,0.2226379960775375,0.2119068503379821,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884155273437,0.9933934807777404,0.315212219953537,0.2222337573766708,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1882019042969,0.8797163367271423,0.222250685095787,0.2115906476974487,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1879272460937,0.7950845956802368,0.1621318161487579,0.735518217086792,286.1884155273437,284.95001220703125,295.3956298828125,293.4269714355469,295.3944091796875,297.3323059082031,286.1905212402344,1.0,0.3670071959495544,1.0,1.0,0.0,1.0,-1.9994111061096191,1.9994078874588013,3.2228879263129784e-06,1.5439127683639526,1.0,1.0,0.0,52.20333480834961,410.0,42662.15234375,0.0,632.3119506835938,1.0,282.7553100585937,285.3338928222656,296.52996826171875,299.3310546875,293.1499938964844,293.1499938964844,282.45001220703125,35234.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891111373901367,1.0,0.0,0.0,3.9537174701690674,3.953744411468506,1.0430486554469098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.6630859375,0.0,1891.842041015625,1895.4371337890625,0.0,2372.31640625,0.9730345606803894,1.0,0.0,3.0,1.0,0.0
17823780,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8778622150421143,0.3023113906383514,0.2742360532283783,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.7932857275009155,0.2212675660848617,0.2115413099527359,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8848327994346619,0.3097343146800995,0.21830415725708,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.7926466464996338,0.2206962406635284,0.2110452651977539,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.7147135734558105,0.1593203097581863,0.7276716828346252,285.9546203613281,284.95001220703125,295.4371032714844,293.44537353515625,295.4359741210937,297.263916015625,285.950439453125,1.0,0.3833691775798797,1.0,1.0,0.0,1.0,-1.971876859664917,1.971873760223389,3.1364711503556464e-06,1.5228667259216309,1.0,1.0,0.0,74.14315795898438,410.0,43453.6953125,0.0,686.384765625,1.0,282.4563903808594,285.0758056640625,296.515869140625,299.4014892578125,293.1499938964844,293.1499938964844,282.1499938964844,35543.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066015243530273,1.0,0.0,0.0,3.971046686172485,3.971073865890503,1.0522120419409475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.35400390625,0.0,1916.8272705078125,1895.4371337890625,0.0,2531.9326171875,0.9771567583084106,1.0,0.0,3.0,1.0,0.0
