time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823840,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9545593261719,0.8778622150421143,0.3023113906383514,0.2742360532283783,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.7932857275009155,0.2212675660848617,0.2115413099527359,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544982910156,0.8848327994346619,0.3097343146800995,0.21830415725708,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95526123046875,0.7926466464996338,0.2206962406635284,0.2110452651977539,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.7147135734558105,0.1593203097581863,0.7276716828346252,285.9546203613281,284.95001220703125,295.4371032714844,293.44537353515625,295.4359741210937,297.263916015625,285.950439453125,1.0,0.3833691775798797,1.0,1.0,0.0,1.0,-1.971876859664917,1.971873760223389,3.1364711503556464e-06,1.5228667259216309,1.0,1.0,0.0,74.14315795898438,410.0,43453.6953125,0.0,686.384765625,1.0,282.4563903808594,285.0758056640625,296.515869140625,299.4014892578125,293.1499938964844,293.1499938964844,282.1499938964844,35543.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066015243530273,1.0,0.0,0.0,3.971046686172485,3.971073865890503,1.0522120419409475e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.35400390625,0.0,1916.8272705078125,1895.4371337890625,0.0,2531.9326171875,0.9771567583084106,1.0,0.0,3.0,1.0,0.0
17823900,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.8486359119415283,0.3004752397537231,0.2727087736129761,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.7673152089118958,0.2205604016780853,0.2112989723682403,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.8554346561431885,0.3082986176013946,0.2174016088247299,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.7666125893592834,0.2199034094810485,0.2107204049825668,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973022460937,0.6894600987434387,0.1579082310199737,0.7232770323753357,285.7886657714844,284.95001220703125,295.45635986328125,293.4531555175781,295.4552917480469,297.2431640625,285.7696228027344,1.0,0.3911921679973602,1.0,1.0,0.0,1.0,-1.962998390197754,1.9629952907562256,3.1085810405784287e-06,1.5158745050430298,1.0,1.0,0.0,84.19481658935547,410.0,44344.6328125,0.0,712.9739379882812,1.0,282.19207763671875,284.87603759765625,296.529052734375,299.523193359375,293.1499938964844,293.1499938964844,282.1499938964844,35647.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8144305944442749,1.0,0.0,0.0,3.976869344711304,3.976896524429321,1.055300003827142e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.7392578125,0.0,1925.2713623046875,1895.4371337890625,0.0,2604.052734375,0.9785417318344116,1.0,0.0,3.0,1.0,0.0
17823960,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8265874981880188,0.2988843619823456,0.2715294659137726,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.7473165988922119,0.2197955995798111,0.2109863758087158,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.8333231210708618,0.3071306943893432,0.2167757451534271,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.7465752959251404,0.21905517578125,0.210328072309494,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.6688385605812073,0.1564832180738449,0.7187510132789612,285.7091064453125,284.95001220703125,295.4747009277344,293.46002197265625,295.4736633300781,297.225341796875,285.7059020996094,1.0,0.3987720310688019,1.0,1.0,0.0,1.0,-1.9545483589172363,1.954545259475708,3.0821815926174168e-06,1.509230613708496,1.0,1.0,0.0,94.04332733154295,398.0,44295.09375,0.0,738.9841918945312,1.0,282.1541748046875,284.816162109375,296.4981994628906,299.43267822265625,293.1499938964844,293.1499938964844,281.8500061035156,35728.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816360592842102,1.0,0.0,0.0,3.981343507766724,3.98137092590332,1.0576758313618484e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.5869140625,0.0,1931.7769775390625,1895.4371337890625,0.0,2621.886474609375,0.9796059727668762,1.0,0.0,3.0,1.0,0.0
17824020,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.7920732498168945,0.2960075139999389,0.2696080803871155,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706420898437,0.718547523021698,0.2181998491287231,0.2102602571249008,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.8000320792198181,0.3051559627056122,0.215894266963005,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.7176592946052551,0.2172961682081222,0.2094468027353286,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.6391817927360535,0.1536653637886047,0.7096666097640991,285.4701232910156,284.95001220703125,295.5086364746094,293.4711608886719,295.5077209472656,297.1954650878906,285.4666442871094,1.0,0.4126859903335571,1.0,1.0,0.0,1.0,-1.938343167304993,1.9383400678634644,3.0318967674247688e-06,1.4964810609817505,1.0,1.0,0.0,112.66708374023438,386.0,45103.75390625,0.0,787.3351440429688,1.0,281.8550720214844,284.5617370605469,296.4928283691406,299.4725952148437,293.1499938964844,293.1499938964844,281.54998779296875,35838.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230159282684326,1.0,0.0,0.0,3.987483263015747,3.987510681152344,1.0609404625938623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.49365234375,0.0,1940.727783203125,1895.4371337890625,0.0,2683.532470703125,0.9810662269592284,1.0,0.0,3.0,1.0,0.0
17824080,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700622558594,0.7920732498168945,0.2960075139999389,0.2696080803871155,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706420898437,0.718547523021698,0.2181998491287231,0.2102602571249008,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700012207031,0.8000320792198181,0.3051559627056122,0.215894266963005,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.7176592946052551,0.2172961682081222,0.2094468027353286,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716796875,0.6391817927360535,0.1536653637886047,0.7096666097640991,285.4701232910156,284.95001220703125,295.5086364746094,293.4711608886719,295.5077209472656,297.1954650878906,285.4666442871094,1.0,0.4126859903335571,1.0,1.0,0.0,1.0,-1.938343167304993,1.9383400678634644,3.0318967674247688e-06,1.4964810609817505,1.0,1.0,0.0,112.66708374023438,386.0,45103.75390625,0.0,787.3351440429688,1.0,281.8550720214844,284.5617370605469,296.4928283691406,299.4725952148437,293.1499938964844,293.1499938964844,281.54998779296875,35838.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230159282684326,1.0,0.0,0.0,3.987483263015747,3.987510681152344,1.0609404625938623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.49365234375,0.0,1940.727783203125,1895.4371337890625,0.0,2683.532470703125,0.9810662269592284,1.0,0.0,3.0,1.0,0.0
17824140,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.7656081914901733,0.2931011617183685,0.2677050828933716,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.6949284672737122,0.2164891362190246,0.209381565451622,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.7739977836608887,0.3032281398773193,0.2150824666023254,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.69378662109375,0.2154251933097839,0.2084161937236786,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.6181088089942932,0.1508387774229049,0.7003743648529053,285.23028564453125,284.95001220703125,295.5392150878906,293.4790344238281,295.5383605957031,297.1694641113281,285.2265014648437,1.0,0.4251627624034881,1.0,1.0,0.0,1.0,-1.921632170677185,1.9216291904449463,2.98051622849016e-06,1.4833223819732666,1.0,1.0,0.0,130.14170837402344,374.0,45856.96875,0.0,830.63720703125,1.0,281.5571594238281,284.30718994140625,296.4942932128906,299.51904296875,293.1499938964844,293.1499938964844,281.25,35904.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287320137023926,1.0,0.0,0.0,3.991128444671631,3.991155862808228,1.0628810969137703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.74853515625,0.0,1946.054931640625,1895.4371337890625,0.0,2736.644775390625,0.9819331765174866,1.0,0.0,3.0,1.0,0.0
17824200,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.7656081914901733,0.2931011617183685,0.2677050828933716,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.6949284672737122,0.2164891362190246,0.209381565451622,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.7739977836608887,0.3032281398773193,0.2150824666023254,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.69378662109375,0.2154251933097839,0.2084161937236786,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.6181088089942932,0.1508387774229049,0.7003743648529053,285.23028564453125,284.95001220703125,295.5392150878906,293.4790344238281,295.5383605957031,297.1694641113281,285.2265014648437,1.0,0.4251627624034881,1.0,1.0,0.0,1.0,-1.921632170677185,1.9216291904449463,2.98051622849016e-06,1.4833223819732666,1.0,1.0,0.0,130.14170837402344,374.0,45856.96875,0.0,830.63720703125,1.0,281.5571594238281,284.30718994140625,296.4942932128906,299.51904296875,293.1499938964844,293.1499938964844,281.25,35904.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287320137023926,1.0,0.0,0.0,3.991128444671631,3.991155862808228,1.0628810969137703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7765.74853515625,0.0,1946.054931640625,1895.4371337890625,0.0,2736.644775390625,0.9819331765174866,1.0,0.0,3.0,1.0,0.0
17824260,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7509206533432007,0.2909290492534637,0.2662847340106964,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.680917501449585,0.2152052968740463,0.2086841315031051,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.759490966796875,0.3017879128456116,0.2144732624292373,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6796733140945435,0.2140295803546905,0.2076126784086227,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6046411395072937,0.1488161087036132,0.6936514377593994,285.0135498046875,284.95001220703125,295.5589599609375,293.4827880859375,295.55816650390625,297.1526794433594,285.0045471191406,1.0,0.4331521987915039,1.0,1.0,0.0,1.0,-1.9093197584152224,1.909316778182984,2.942969558716868e-06,1.473620057106018,1.0,1.0,0.0,141.82737731933594,374.0,46634.07421875,0.0,858.1550903320312,1.0,281.2692565917969,284.0698547363281,296.51470947265625,299.615478515625,293.1499938964844,293.1499938964844,281.25,35933.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346520662307739,1.0,0.0,0.0,3.992772340774536,3.992799758911133,1.06375682662474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.58349609375,0.0,1948.4608154296875,1895.4371337890625,0.0,2791.79296875,0.9823241829872132,1.0,0.0,3.0,1.0,0.0
17824320,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7455282807350159,0.2900192439556122,0.2656241655349731,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6756926774978638,0.2146653831005096,0.2083523869514465,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.754178524017334,0.3011849820613861,0.2141768634319305,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6744128465652466,0.2134438306093216,0.20723757147789,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.5992523431777954,0.1479776948690414,0.6907452940940857,284.9845275878906,284.95001220703125,295.5666809082031,293.4839172363281,295.5658874511719,297.1460876464844,284.9801025390625,1.0,0.4362480342388153,1.0,1.0,0.0,1.0,-1.9038325548172,1.903829574584961,2.926316938101081e-06,1.4692909717559814,1.0,1.0,0.0,146.51585388183594,362.0,46558.94140625,0.0,868.6087036132812,1.0,281.2562561035156,284.0468444824219,296.4979858398437,299.568603515625,293.1499938964844,293.1499938964844,280.95001220703125,35942.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341503739356995,1.0,0.0,0.0,3.993289232254028,3.993316650390625,1.0640322898325394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.59912109375,0.0,1949.217529296875,1895.4371337890625,0.0,2787.114501953125,0.9824471473693848,1.0,0.0,3.0,1.0,0.0
17824380,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7296982407569885,0.2868819236755371,0.2633567750453949,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.6603094339370728,0.2128105759620666,0.2071954160928726,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7387382984161377,0.2991079092025757,0.2131576538085937,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.6589306592941284,0.2114338874816894,0.2059336900711059,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.5822226405143738,0.145127922296524,0.6807825565338135,284.8323974609375,284.95001220703125,295.5912475585937,293.4859924316406,295.5905456542969,297.1259155273437,284.84130859375,1.0,0.4460109174251556,1.0,1.0,0.0,1.0,-1.8849660158157349,1.8849631547927856,2.869453510356834e-06,1.4543906450271606,0.8472741842269897,0.8472741842269897,0.0,161.7606658935547,350.0,46471.9609375,0.0,901.222900390625,1.0,280.95654296875,283.91851806640625,296.48760986328125,299.558837890625,293.1499938964844,293.1499938964844,281.25,43521.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376891613006592,1.0,0.0,0.0,3.739612817764282,3.739639043807984,9.331395176559454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.08837890625,0.0,1692.8331298828125,1895.4371337890625,0.0,2820.1328125,0.930659830570221,1.0,0.0,3.0,1.0,0.0
17824440,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.7296982407569885,0.2868819236755371,0.2633567750453949,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.6603094339370728,0.2128105759620666,0.2071954160928726,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.7387382984161377,0.2991079092025757,0.2131576538085937,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312072753906,0.6589306592941284,0.2114338874816894,0.2059336900711059,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.5822226405143738,0.145127922296524,0.6807825565338135,284.8323974609375,284.95001220703125,295.5912475585937,293.4859924316406,295.5905456542969,297.1259155273437,284.84130859375,1.0,0.4460109174251556,1.0,1.0,0.0,1.0,-1.8849660158157349,1.8849631547927856,2.869453510356834e-06,1.4543906450271606,0.8472741842269897,0.8472741842269897,0.0,161.7606658935547,350.0,46471.9609375,0.0,901.222900390625,1.0,280.95654296875,283.91851806640625,296.48760986328125,299.558837890625,293.1499938964844,293.1499938964844,281.25,43521.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376891613006592,1.0,0.0,0.0,3.739612817764282,3.739639043807984,9.331395176559454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.08837890625,0.0,1692.8331298828125,1895.4371337890625,0.0,2820.1328125,0.930659830570221,1.0,0.0,3.0,1.0,0.0
17824500,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7233757376670837,0.2860601246356964,0.2625462412834167,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6542664170265198,0.2122843861579895,0.2067822813987732,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7327019572257996,0.2986817359924316,0.2128499150276184,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6528447866439819,0.210829272866249,0.2054470330476761,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.5749286413192749,0.1440111249685287,0.6763870716094971,285.0023193359375,284.95001220703125,295.6025390625,293.486083984375,295.6018981933594,297.1217346191406,285.01629638671875,1.0,0.4504209160804748,1.0,1.0,0.0,1.0,-1.8772600889205933,1.8772573471069336,2.846318693627836e-06,1.4482367038726809,0.9473969340324402,0.9473969340324402,0.0,168.66224670410156,350.0,45640.68359375,0.0,916.4871826171876,1.0,281.2037353515625,284.10498046875,296.4144287109375,299.3150329589844,293.1499938964844,293.1499938964844,281.25,36567.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265143632888794,1.0,0.0,0.0,3.746071577072144,3.746096611022949,9.36365495363134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.125,0.0,1647.06201171875,1895.4371337890625,0.0,2716.0224609375,0.930072009563446,1.0,0.0,3.0,1.0,0.0
17824560,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7183381915092468,0.2856135070323944,0.2622682452201843,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.649553120136261,0.2120094895362854,0.2066798210144043,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7279734015464783,0.2985769808292389,0.2128821909427642,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.6480870842933655,0.2104762643575668,0.2052704989910125,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.5688963532447815,0.1431148797273636,0.6731389760971069,285.02056884765625,284.95001220703125,295.6132202148437,293.4855651855469,295.6125793457031,297.1208190917969,285.0177307128906,1.0,0.4545434415340423,1.0,1.0,0.0,1.0,-1.8727266788482664,1.872723937034607,2.832718109857524e-06,1.4445865154266355,0.9832058548927308,0.9832058548927308,0.0,174.8205108642578,338.0,45656.06640625,0.0,932.09033203125,1.0,281.2435607910156,284.0986633300781,296.4265441894531,299.36187744140625,293.1499938964844,293.1499938964844,280.95001220703125,33905.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208561539649963,1.0,0.0,0.0,3.824467658996582,3.824492931365967,9.759672821019194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.20751953125,0.0,1719.64892578125,1895.4371337890625,0.0,2663.5029296875,0.9430589079856871,1.0,0.0,3.0,1.0,0.0
17824620,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.708522379398346,0.2836187779903412,0.2612228095531463,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6413290500640869,0.2110310792922973,0.2063478976488113,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7193174958229065,0.2975527048110962,0.2126824706792831,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.639778196811676,0.2093475610017776,0.2047950774431228,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.5579695105552673,0.1411177963018417,0.6666887998580933,284.8614196777344,284.95001220703125,295.6328125,293.4828491210937,295.6322631835937,297.1084899902344,284.86920166015625,1.0,0.4619394540786743,1.0,1.0,0.0,1.0,-1.8625200986862185,1.862517237663269,2.8024039693264058e-06,1.4364900588989258,0.8458329439163208,0.8458329439163208,0.0,186.34518432617188,326.0,45823.81640625,0.0,959.4932861328124,1.0,280.9564208984375,283.9547424316406,296.493896484375,299.5083923339844,293.1499938964844,293.1499938964844,281.25,41589.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277812004089355,1.0,0.0,0.0,3.644161939620972,3.6441867351531982,8.861119908942783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.0888671875,0.0,1568.4384765625,1895.4371337890625,0.0,2727.80078125,0.9080466032028198,1.0,0.0,3.0,1.0,0.0
17824680,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.708522379398346,0.2836187779903412,0.2612228095531463,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.6413290500640869,0.2110310792922973,0.2063478976488113,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7193174958229065,0.2975527048110962,0.2126824706792831,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.639778196811676,0.2093475610017776,0.2047950774431228,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.5579695105552673,0.1411177963018417,0.6666887998580933,284.8614196777344,284.95001220703125,295.6328125,293.4828491210937,295.6322631835937,297.1084899902344,284.86920166015625,1.0,0.4619394540786743,1.0,1.0,0.0,1.0,-1.8625200986862185,1.862517237663269,2.8024039693264058e-06,1.4364900588989258,0.8458329439163208,0.8458329439163208,0.0,186.34518432617188,326.0,45823.81640625,0.0,959.4932861328124,1.0,280.9564208984375,283.9547424316406,296.493896484375,299.5083923339844,293.1499938964844,293.1499938964844,281.25,41589.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277812004089355,1.0,0.0,0.0,3.644161939620972,3.6441867351531982,8.861119908942783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.0888671875,0.0,1568.4384765625,1895.4371337890625,0.0,2727.80078125,0.9080466032028198,1.0,0.0,3.0,1.0,0.0
17824740,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7001237273216248,0.2825680375099182,0.2603407502174377,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6349503397941589,0.2105920314788818,0.206145703792572,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7121647596359253,0.2973214089870453,0.2126165926456451,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6333028078079224,0.2087570875883102,0.2044503688812255,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.5489745140075684,0.1395675837993621,0.66092449426651,285.0306396484375,284.95001220703125,295.6502990722656,293.47808837890625,295.6498107910156,297.10614013671875,285.026611328125,1.0,0.4682528078556061,1.0,1.0,0.0,1.0,-1.8537983894348145,1.8537956476211548,2.776485644062632e-06,1.4294508695602417,0.9809901714324952,0.9809901714324952,0.0,196.3705596923828,314.0,45150.33984375,0.0,983.2080688476562,1.0,281.2431335449219,284.1123046875,296.4366760253906,299.3412475585937,293.1499938964844,293.1499938964844,280.95001220703125,32955.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150652647018433,1.0,0.0,0.0,3.765174865722656,3.765199422836304,9.45939973462373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.0146484375,0.0,1641.6234130859375,1895.4371337890625,0.0,2609.915283203125,0.9289207458496094,1.0,0.0,3.0,1.0,0.0
17824800,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7001237273216248,0.2825680375099182,0.2603407502174377,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6349503397941589,0.2105920314788818,0.206145703792572,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7121647596359253,0.2973214089870453,0.2126165926456451,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6333028078079224,0.2087570875883102,0.2044503688812255,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.5489745140075684,0.1395675837993621,0.66092449426651,285.0306396484375,284.95001220703125,295.6502990722656,293.47808837890625,295.6498107910156,297.10614013671875,285.026611328125,1.0,0.4682528078556061,1.0,1.0,0.0,1.0,-1.8537983894348145,1.8537956476211548,2.776485644062632e-06,1.4294508695602417,0.9809901714324952,0.9809901714324952,0.0,196.3705596923828,314.0,45150.33984375,0.0,983.2080688476562,1.0,281.2431335449219,284.1123046875,296.4366760253906,299.3412475585937,293.1499938964844,293.1499938964844,280.95001220703125,32955.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150652647018433,1.0,0.0,0.0,3.765174865722656,3.765199422836304,9.45939973462373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.0146484375,0.0,1641.6234130859375,1895.4371337890625,0.0,2609.915283203125,0.9289207458496094,1.0,0.0,3.0,1.0,0.0
17824860,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6928226947784424,0.2806350290775299,0.2592645585536957,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6296772956848145,0.2097747921943664,0.2058929800987243,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.705715000629425,0.2963753640651703,0.212418183684349,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6279181241989136,0.2077947854995727,0.2040589898824691,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.5413074493408203,0.1378304809331894,0.6553061604499817,284.86163330078125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654968261719,297.0971069335937,284.8693542480469,1.0,0.4735605716705322,1.0,1.0,0.0,1.0,-1.844752311706543,1.8447495698928835,2.749890882114414e-06,1.4222509860992432,0.8402901887893677,0.8402901887893677,0.0,205.17086791992188,302.0,45336.78125,0.0,1002.51708984375,1.0,280.95672607421875,283.9596252441406,296.493408203125,299.4818725585937,293.1499938964844,293.1499938964844,281.25,41250.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242071270942688,1.0,0.0,0.0,3.5999717712402344,3.599996328353882,8.647518257021147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.123046875,0.0,1516.965576171875,1895.4371337890625,0.0,2694.5888671875,0.8979123830795288,1.0,0.0,3.0,1.0,0.0
17824920,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6928226947784424,0.2806350290775299,0.2592645585536957,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.6296772956848145,0.2097747921943664,0.2058929800987243,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.705715000629425,0.2963753640651703,0.212418183684349,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.6279181241989136,0.2077947854995727,0.2040589898824691,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.5413074493408203,0.1378304809331894,0.6553061604499817,284.86163330078125,284.95001220703125,295.6659545898437,293.4715576171875,295.6654968261719,297.0971069335937,284.8693542480469,1.0,0.4735605716705322,1.0,1.0,0.0,1.0,-1.844752311706543,1.8447495698928835,2.749890882114414e-06,1.4222509860992432,0.8402901887893677,0.8402901887893677,0.0,205.17086791992188,302.0,45336.78125,0.0,1002.51708984375,1.0,280.95672607421875,283.9596252441406,296.493408203125,299.4818725585937,293.1499938964844,293.1499938964844,281.25,41250.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242071270942688,1.0,0.0,0.0,3.5999717712402344,3.599996328353882,8.647518257021147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.123046875,0.0,1516.965576171875,1895.4371337890625,0.0,2694.5888671875,0.8979123830795288,1.0,0.0,3.0,1.0,0.0
17824980,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6868777275085449,0.2796351015567779,0.2583299577236175,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.6254341006278992,0.2094183415174484,0.2056805342435836,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7004597783088684,0.2961560785770416,0.2122922986745834,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6235419511795044,0.2072910368442535,0.2037082314491272,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.534895122051239,0.1364368498325348,0.6498547196388245,285.0258483886719,284.95001220703125,295.67999267578125,293.4634704589844,295.6795959472656,297.0967102050781,285.0215148925781,1.0,0.4779109060764313,1.0,1.0,0.0,1.0,-1.836252212524414,1.8362494707107544,2.724878868320957e-06,1.4153679609298706,0.97054260969162,0.97054260969162,0.0,212.62408447265625,290.0,44681.6875,0.0,1017.9139404296876,1.0,281.2428283691406,284.1111755371094,296.42584228515625,299.3043212890625,293.1499938964844,293.1499938964844,280.95001220703125,32786.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812186062335968,1.0,0.0,0.0,3.727468490600586,3.7274928092956543,9.2708864940505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.99560546875,0.0,1596.5211181640625,1895.4371337890625,0.0,2583.339111328125,0.920274019241333,1.0,0.0,3.0,1.0,0.0
17825040,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.6868777275085449,0.2796351015567779,0.2583299577236175,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.6254341006278992,0.2094183415174484,0.2056805342435836,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.7004597783088684,0.2961560785770416,0.2122922986745834,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6235419511795044,0.2072910368442535,0.2037082314491272,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.534895122051239,0.1364368498325348,0.6498547196388245,285.0258483886719,284.95001220703125,295.67999267578125,293.4634704589844,295.6795959472656,297.0967102050781,285.0215148925781,1.0,0.4779109060764313,1.0,1.0,0.0,1.0,-1.836252212524414,1.8362494707107544,2.724878868320957e-06,1.4153679609298706,0.97054260969162,0.97054260969162,0.0,212.62408447265625,290.0,44681.6875,0.0,1017.9139404296876,1.0,281.2428283691406,284.1111755371094,296.42584228515625,299.3043212890625,293.1499938964844,293.1499938964844,280.95001220703125,32786.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812186062335968,1.0,0.0,0.0,3.727468490600586,3.7274928092956543,9.2708864940505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.99560546875,0.0,1596.5211181640625,1895.4371337890625,0.0,2583.339111328125,0.920274019241333,1.0,0.0,3.0,1.0,0.0
17825100,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.68448406457901,0.2788727581501007,0.2579905390739441,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6237357258796692,0.2091255933046341,0.2056464254856109,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6983563303947449,0.2958146631717682,0.2122926414012909,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.6217710375785828,0.2069271653890609,0.2036055773496627,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.5322330594062805,0.1356879025697708,0.6474395394325256,284.8686828613281,284.95001220703125,295.6864929199219,293.4589233398437,295.6861267089844,297.0947570800781,284.851318359375,1.0,0.4797550141811371,1.0,1.0,0.0,1.0,-1.8327831029891968,1.832780361175537,2.714749825827312e-06,1.412588596343994,0.8689236044883728,0.8689236044883728,0.0,215.79254150390625,290.0,45337.26171875,0.0,1024.5416259765625,1.0,280.99566650390625,283.9272766113281,296.4920349121094,299.5155639648437,293.1499938964844,293.1499938964844,280.95001220703125,36805.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819248378276825,1.0,0.0,0.0,3.7125072479248047,3.7125320434570312,9.196612609230216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.31787109375,0.0,1609.96142578125,1895.4371337890625,0.0,2648.607421875,0.9173747897148132,1.0,0.0,3.0,1.0,0.0
17825160,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6817206740379333,0.2778126001358032,0.257239282131195,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.6218268871307373,0.2086667269468307,0.2053914666175842,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6959535479545593,0.2952227890491485,0.2120269685983657,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.6197826862335205,0.2063985913991928,0.2032844424247741,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5293797850608826,0.1348254680633545,0.6443490982055664,284.861328125,284.95001220703125,295.6927185058594,293.4540710449219,295.6923217773437,297.0899963378906,284.8697509765625,1.0,0.4813751578330993,1.0,1.0,0.0,1.0,-1.827161192893982,1.8271584510803225,2.698417347346549e-06,1.4081103801727295,0.8303727507591248,0.8303727507591248,0.0,218.9529724121093,278.0,44804.40234375,0.0,1029.078125,1.0,280.9571838378906,283.9659423828125,296.4762878417969,299.43414306640625,293.1499938964844,293.1499938964844,281.25,41531.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213676810264587,1.0,0.0,0.0,3.550090312957764,3.550114393234253,8.4095370311843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.5380859375,0.0,1465.081298828125,1895.4371337890625,0.0,2668.24462890625,0.8871374130249023,1.0,0.0,3.0,1.0,0.0
17825220,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6777034997940063,0.2769656181335449,0.2563572824001312,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6189708709716797,0.2083730846643448,0.2051511108875274,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6924840211868286,0.2950201332569122,0.211849957704544,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6167575120925903,0.2059609591960907,0.2029090970754623,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.5248067378997803,0.133541077375412,0.638977587223053,285.01934814453125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039794921875,297.0911865234375,285.0155639648437,1.0,0.4839997589588165,1.0,1.0,0.0,1.0,-1.818696141242981,1.8186935186386108,2.673762537597213e-06,1.4012380838394165,0.9555497765541076,0.9555497765541076,0.0,224.01071166992188,266.0,44173.98828125,0.0,1036.7615966796875,1.0,281.2418212890625,284.1103820800781,296.4062194824219,299.2543334960937,293.1499938964844,293.1499938964844,280.95001220703125,32828.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092630505561829,1.0,0.0,0.0,3.6836812496185294,3.68370509147644,9.054352290149836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.7265625,0.0,1547.015380859375,1895.4371337890625,0.0,2556.40869140625,0.910459578037262,1.0,0.0,3.0,1.0,0.0
17825280,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6777034997940063,0.2769656181335449,0.2563572824001312,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6189708709716797,0.2083730846643448,0.2051511108875274,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6924840211868286,0.2950201332569122,0.211849957704544,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6167575120925903,0.2059609591960907,0.2029090970754623,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.5248067378997803,0.133541077375412,0.638977587223053,285.01934814453125,284.95001220703125,295.7043151855469,293.4436340332031,295.7039794921875,297.0911865234375,285.0155639648437,1.0,0.4839997589588165,1.0,1.0,0.0,1.0,-1.818696141242981,1.8186935186386108,2.673762537597213e-06,1.4012380838394165,0.9555497765541076,0.9555497765541076,0.0,224.01071166992188,266.0,44173.98828125,0.0,1036.7615966796875,1.0,281.2418212890625,284.1103820800781,296.4062194824219,299.2543334960937,293.1499938964844,293.1499938964844,280.95001220703125,32828.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092630505561829,1.0,0.0,0.0,3.6836812496185294,3.68370509147644,9.054352290149836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.7265625,0.0,1547.015380859375,1895.4371337890625,0.0,2556.40869140625,0.910459578037262,1.0,0.0,3.0,1.0,0.0
17825340,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6742447018623352,0.275340586900711,0.2553313076496124,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6165400743484497,0.2076830863952636,0.2048220783472061,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6895303130149841,0.2941084504127502,0.211523175239563,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6141449809074402,0.2051335871219635,0.2024485766887664,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.5208542346954346,0.132036879658699,0.6334972977638245,284.8650817871094,284.95001220703125,295.7151184082031,293.432373046875,295.7147827148437,297.0861511230469,284.87420654296875,1.0,0.4858501553535461,1.0,1.0,0.0,1.0,-1.8095470666885376,1.809544444084168,2.647405153766158e-06,1.3939145803451538,0.8209595084190369,0.8209595084190369,0.0,228.05859375,254.0,44240.23046875,0.0,1040.5771484375,1.0,280.9573974609375,283.97711181640625,296.4535217285156,299.37701416015625,293.1499938964844,293.1499938964844,281.25,41738.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182134032249451,1.0,0.0,0.0,3.4925599098205566,3.492583513259888,8.139187457345542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.66748046875,0.0,1406.0469970703125,1895.4371337890625,0.0,2639.025634765625,0.8748657703399658,1.0,0.0,3.0,1.0,0.0
17825400,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.6742447018623352,0.275340586900711,0.2553313076496124,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.6165400743484497,0.2076830863952636,0.2048220783472061,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.6895303130149841,0.2941084504127502,0.211523175239563,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.6141449809074402,0.2051335871219635,0.2024485766887664,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.5208542346954346,0.132036879658699,0.6334972977638245,284.8650817871094,284.95001220703125,295.7151184082031,293.432373046875,295.7147827148437,297.0861511230469,284.87420654296875,1.0,0.4858501553535461,1.0,1.0,0.0,1.0,-1.8095470666885376,1.809544444084168,2.647405153766158e-06,1.3939145803451538,0.8209595084190369,0.8209595084190369,0.0,228.05859375,254.0,44240.23046875,0.0,1040.5771484375,1.0,280.9573974609375,283.97711181640625,296.4535217285156,299.37701416015625,293.1499938964844,293.1499938964844,281.25,41738.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182134032249451,1.0,0.0,0.0,3.4925599098205566,3.492583513259888,8.139187457345542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.66748046875,0.0,1406.0469970703125,1895.4371337890625,0.0,2639.025634765625,0.8748657703399658,1.0,0.0,3.0,1.0,0.0
17825460,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6717873215675354,0.2747247517108917,0.2545710504055023,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6147627234458923,0.207453653216362,0.2045571357011795,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6874611973762512,0.2939306795597076,0.2113006860017776,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.612182080745697,0.2047626078128814,0.2020512223243713,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.5176471471786499,0.1308558732271194,0.6281914114952087,285.01953125,284.95001220703125,295.7253112792969,293.4205322265625,295.7250061035156,297.08843994140625,285.0146179199219,1.0,0.4869674146175384,1.0,1.0,0.0,1.0,-1.8011964559555054,1.8011938333511353,2.62333674072579e-06,1.3871184587478638,0.9442688226699828,0.9442688226699828,0.0,230.92369079589844,242.0,43649.70703125,0.0,1041.4554443359375,1.0,281.24200439453125,284.1142578125,296.3815612792969,299.1977844238281,293.1499938964844,293.1499938964844,280.95001220703125,32591.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058956265449524,1.0,0.0,0.0,3.636840105056762,3.636863470077514,8.825549002722255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.625,0.0,1493.1634521484375,1895.4371337890625,0.0,2525.44873046875,0.899685800075531,1.0,0.0,3.0,1.0,0.0
17825520,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6717873215675354,0.2747247517108917,0.2545710504055023,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.6147627234458923,0.207453653216362,0.2045571357011795,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.6874611973762512,0.2939306795597076,0.2113006860017776,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.612182080745697,0.2047626078128814,0.2020512223243713,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.5176471471786499,0.1308558732271194,0.6281914114952087,285.01953125,284.95001220703125,295.7253112792969,293.4205322265625,295.7250061035156,297.08843994140625,285.0146179199219,1.0,0.4869674146175384,1.0,1.0,0.0,1.0,-1.8011964559555054,1.8011938333511353,2.62333674072579e-06,1.3871184587478638,0.9442688226699828,0.9442688226699828,0.0,230.92369079589844,242.0,43649.70703125,0.0,1041.4554443359375,1.0,281.24200439453125,284.1142578125,296.3815612792969,299.1977844238281,293.1499938964844,293.1499938964844,280.95001220703125,32591.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058956265449524,1.0,0.0,0.0,3.636840105056762,3.636863470077514,8.825549002722255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.625,0.0,1493.1634521484375,1895.4371337890625,0.0,2525.44873046875,0.899685800075531,1.0,0.0,3.0,1.0,0.0
17825580,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6697505712509155,0.2733588218688965,0.2536903917789459,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.613326370716095,0.2068290561437606,0.2042055428028106,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6857634782791138,0.2930447161197662,0.2109299749135971,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6105602383613586,0.2040033340454101,0.2015706002712249,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.5148890018463135,0.1294569969177246,0.6227827072143555,284.86895751953125,284.95001220703125,295.7351989746094,293.4083557128906,295.7348937988281,297.0846252441406,284.878662109375,1.0,0.4874116778373718,1.0,1.0,0.0,1.0,-1.7922039031982422,1.792201280593872,2.597702859929996e-06,1.379905104637146,0.8122079968452454,0.8122079968452454,0.0,232.89288330078125,230.0,43670.84765625,0.0,1038.947998046875,1.0,280.9577941894531,283.9884338378906,296.4289245605469,299.3175354003906,293.1499938964844,293.1499938964844,281.25,41842.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814803421497345,1.0,0.0,0.0,3.4350175857543945,3.4350404739379883,7.873198910601786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.52099609375,0.0,1348.0238037109375,1895.4371337890625,0.0,2607.49609375,0.8624878525733948,1.0,0.0,3.0,1.0,0.0
17825640,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6697505712509155,0.2733588218688965,0.2536903917789459,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.613326370716095,0.2068290561437606,0.2042055428028106,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6857634782791138,0.2930447161197662,0.2109299749135971,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6105602383613586,0.2040033340454101,0.2015706002712249,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.5148890018463135,0.1294569969177246,0.6227827072143555,284.86895751953125,284.95001220703125,295.7351989746094,293.4083557128906,295.7348937988281,297.0846252441406,284.878662109375,1.0,0.4874116778373718,1.0,1.0,0.0,1.0,-1.7922039031982422,1.792201280593872,2.597702859929996e-06,1.379905104637146,0.8122079968452454,0.8122079968452454,0.0,232.89288330078125,230.0,43670.84765625,0.0,1038.947998046875,1.0,280.9577941894531,283.9884338378906,296.4289245605469,299.3175354003906,293.1499938964844,293.1499938964844,281.25,41842.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814803421497345,1.0,0.0,0.0,3.4350175857543945,3.4350404739379883,7.873198910601786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.52099609375,0.0,1348.0238037109375,1895.4371337890625,0.0,2607.49609375,0.8624878525733948,1.0,0.0,3.0,1.0,0.0
