time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825700,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6688485741615295,0.2730511426925659,0.2531996071338653,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6126819252967834,0.2066787034273147,0.2039707005023956,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6850142478942871,0.2928726077079773,0.2106861770153045,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6098266243934631,0.2037835121154785,0.2012715935707092,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.5135914087295532,0.1288631409406662,0.6198751330375671,285.0151672363281,284.95001220703125,295.7400817871094,293.4021911621094,295.7397766113281,297.0850524902344,285.0271911621094,1.0,0.4873877763748169,1.0,1.0,0.0,1.0,-1.787187099456787,1.787184476852417,2.5834083317022305e-06,1.375835418701172,0.9053988456726074,0.9053988456726074,0.0,233.58457946777344,230.0,43057.71484375,0.0,1036.30908203125,1.0,281.1967163085937,284.1419677734375,296.3539123535156,299.0971984863281,293.1499938964844,293.1499938964844,281.25,34769.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062942624092102,1.0,0.0,0.0,3.48354172706604,3.4835638999938965,8.097208592516836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6976.52099609375,0.0,1346.9510498046875,1895.4371337890625,0.0,2529.10986328125,0.8700294494628906,1.0,0.0,3.0,1.0,0.0
17825760,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.6685990691184998,0.2729997336864471,0.2530966401100158,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.6124993562698364,0.206664964556694,0.2039291262626648,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6848343014717102,0.292887270450592,0.2106698155403137,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.6095679998397827,0.2036996781826019,0.2011638134717941,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.5127360224723816,0.1283749938011169,0.617576003074646,285.0167541503906,284.95001220703125,295.7449951171875,293.3960876464844,295.74468994140625,297.08770751953125,285.0118713378906,1.0,0.4872184693813324,1.0,1.0,0.0,1.0,-1.7841023206710815,1.784099817276001,2.5745976017788053e-06,1.3732985258102417,0.9315252900123596,0.9315252900123596,0.0,233.7914123535156,218.0,43125.03515625,0.0,1034.024658203125,1.0,281.2414245605469,284.1170654296875,296.35693359375,299.14068603515625,293.1499938964844,293.1499938964844,280.95001220703125,32500.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802454948425293,1.0,0.0,0.0,3.588635206222534,3.588657855987549,8.593140137236333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.7353515625,0.0,1440.221923828125,1895.4371337890625,0.0,2493.891357421875,0.8888303637504578,1.0,0.0,3.0,1.0,0.0
17825820,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6677479147911072,0.2719002068042755,0.2523737251758575,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6119535565376282,0.2061116993427276,0.2035654336214065,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6841674447059631,0.2920319736003876,0.2102594226598739,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6088686585426331,0.2030140161514282,0.2006731778383255,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.5109092593193054,0.1270796656608581,0.6122609972953796,284.8732604980469,284.95001220703125,295.7550048828125,293.3839416503906,295.7546691894531,297.0848083496094,284.88348388671875,1.0,0.4864420890808105,1.0,1.0,0.0,1.0,-1.7753374576568604,1.7753348350524902,2.549877535784617e-06,1.3662567138671875,0.8042529225349426,0.8042529225349426,0.0,233.9227752685547,206.0,43114.140625,0.0,1026.170166015625,1.0,280.95819091796875,283.9999389648437,296.40411376953125,299.2581481933594,293.1499938964844,293.1499938964844,281.25,41890.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112816214561462,1.0,0.0,0.0,3.378911256790161,3.3789336681365967,7.618103836648515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.73876953125,0.0,1292.767333984375,1895.4371337890625,0.0,2575.000732421875,0.8504200577735901,1.0,0.0,3.0,1.0,0.0
17825880,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6677479147911072,0.2719002068042755,0.2523737251758575,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.6119535565376282,0.2061116993427276,0.2035654336214065,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6841674447059631,0.2920319736003876,0.2102594226598739,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.6088686585426331,0.2030140161514282,0.2006731778383255,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.5109092593193054,0.1270796656608581,0.6122609972953796,284.8732604980469,284.95001220703125,295.7550048828125,293.3839416503906,295.7546691894531,297.0848083496094,284.88348388671875,1.0,0.4864420890808105,1.0,1.0,0.0,1.0,-1.7753374576568604,1.7753348350524902,2.549877535784617e-06,1.3662567138671875,0.8042529225349426,0.8042529225349426,0.0,233.9227752685547,206.0,43114.140625,0.0,1026.170166015625,1.0,280.95819091796875,283.9999389648437,296.40411376953125,299.2581481933594,293.1499938964844,293.1499938964844,281.25,41890.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112816214561462,1.0,0.0,0.0,3.378911256790161,3.3789336681365967,7.618103836648515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6724.73876953125,0.0,1292.767333984375,1895.4371337890625,0.0,2575.000732421875,0.8504200577735901,1.0,0.0,3.0,1.0,0.0
17825940,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6677159070968628,0.2717956900596618,0.2519543468952179,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6119928956031799,0.20601886510849,0.203292578458786,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6842080354690552,0.2919029891490936,0.2099737972021103,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6087651252746582,0.2027832269668579,0.2002716064453125,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.5096089839935303,0.1260965466499328,0.6071954369544983,285.0150146484375,284.95001220703125,295.76544189453125,293.3722229003906,295.7651062011719,297.0885925292969,285.0098876953125,1.0,0.4851133227348327,1.0,1.0,0.0,1.0,-1.7675949335098269,1.7675923109054563,2.5280280624429e-06,1.3599334955215454,0.9204154014587402,0.9204154014587402,0.0,233.0935974121093,194.0,42616.9609375,0.0,1016.4271240234376,1.0,281.2408447265625,284.1201171875,296.3330383300781,299.085205078125,293.1499938964844,293.1499938964844,280.95001220703125,32377.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989123463630676,1.0,0.0,0.0,3.542250633239746,3.5422730445861816,8.372437036996416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.85107421875,0.0,1390.25732421875,1895.4371337890625,0.0,2461.485107421875,0.8782541751861572,1.0,0.0,3.0,1.0,0.0
17826000,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6677159070968628,0.2717956900596618,0.2519543468952179,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.6119928956031799,0.20601886510849,0.203292578458786,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.6842080354690552,0.2919029891490936,0.2099737972021103,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.6087651252746582,0.2027832269668579,0.2002716064453125,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.5096089839935303,0.1260965466499328,0.6071954369544983,285.0150146484375,284.95001220703125,295.76544189453125,293.3722229003906,295.7651062011719,297.0885925292969,285.0098876953125,1.0,0.4851133227348327,1.0,1.0,0.0,1.0,-1.7675949335098269,1.7675923109054563,2.5280280624429e-06,1.3599334955215454,0.9204154014587402,0.9204154014587402,0.0,233.0935974121093,194.0,42616.9609375,0.0,1016.4271240234376,1.0,281.2408447265625,284.1201171875,296.3330383300781,299.085205078125,293.1499938964844,293.1499938964844,280.95001220703125,32377.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989123463630676,1.0,0.0,0.0,3.542250633239746,3.5422730445861816,8.372437036996416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.85107421875,0.0,1390.25732421875,1895.4371337890625,0.0,2461.485107421875,0.8782541751861572,1.0,0.0,3.0,1.0,0.0
17826060,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6678955554962158,0.2709490060806274,0.2513892650604248,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6122531294822693,0.2055379599332809,0.2029287368059158,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.684431791305542,0.2910807728767395,0.2095338553190231,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6088889241218567,0.2021718472242355,0.1997825652360916,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.5085517764091492,0.1249020472168922,0.6020116806030273,284.8773498535156,284.95001220703125,295.77655029296875,293.3611145019531,295.77618408203125,297.0863952636719,284.8879699707031,1.0,0.4832786619663238,1.0,1.0,0.0,1.0,-1.7591432332992554,1.7591407299041748,2.504445546946954e-06,1.353139042854309,0.7973100543022156,0.7973100543022156,0.0,231.62506103515625,182.0,42588.1484375,0.0,1004.166748046875,1.0,280.9586181640625,284.01055908203125,296.381103515625,299.2021484375,293.1499938964844,293.1499938964844,281.25,41872.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077149987220764,1.0,0.0,0.0,3.326695680618286,3.3267176151275635,7.384472269222897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.7490234375,0.0,1242.39208984375,1895.4371337890625,0.0,2542.166748046875,0.8391583561897278,1.0,0.0,3.0,1.0,0.0
17826120,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.6678955554962158,0.2709490060806274,0.2513892650604248,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6122531294822693,0.2055379599332809,0.2029287368059158,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.684431791305542,0.2910807728767395,0.2095338553190231,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.6088889241218567,0.2021718472242355,0.1997825652360916,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.5085517764091492,0.1249020472168922,0.6020116806030273,284.8773498535156,284.95001220703125,295.77655029296875,293.3611145019531,295.77618408203125,297.0863952636719,284.8879699707031,1.0,0.4832786619663238,1.0,1.0,0.0,1.0,-1.7591432332992554,1.7591407299041748,2.504445546946954e-06,1.353139042854309,0.7973100543022156,0.7973100543022156,0.0,231.62506103515625,182.0,42588.1484375,0.0,1004.166748046875,1.0,280.9586181640625,284.01055908203125,296.381103515625,299.2021484375,293.1499938964844,293.1499938964844,281.25,41872.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077149987220764,1.0,0.0,0.0,3.326695680618286,3.3267176151275635,7.384472269222897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.7490234375,0.0,1242.39208984375,1895.4371337890625,0.0,2542.166748046875,0.8391583561897278,1.0,0.0,3.0,1.0,0.0
17826180,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6688588261604309,0.2710839211940765,0.2511376738548279,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6130629181861877,0.2055149227380752,0.2026669532060623,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6853262782096863,0.2909799814224243,0.2092286795377731,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6095767021179199,0.2020120471715927,0.1993933618068695,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.5079745650291443,0.1240131333470344,0.597109854221344,285.0136108398437,284.95001220703125,295.78863525390625,293.3508605957031,295.7882385253906,297.0907897949219,285.0082397460937,1.0,0.4809645712375641,1.0,1.0,0.0,1.0,-1.751803636550903,1.7518011331558228,2.4839519028319046e-06,1.3471418619155884,0.910423994064331,0.910423994064331,0.0,229.30593872070312,170.0,42140.90625,0.0,990.4798583984376,1.0,281.2404479980469,284.1231384277344,296.3116149902344,299.03387451171875,293.1499938964844,293.1499938964844,280.95001220703125,32258.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953619360923767,1.0,0.0,0.0,3.498699188232422,3.498721122741699,8.167826308635995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.994140625,0.0,1344.427490234375,1895.4371337890625,0.0,2429.098388671875,0.8683762550354004,1.0,0.0,3.0,1.0,0.0
17826240,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6688588261604309,0.2710839211940765,0.2511376738548279,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6130629181861877,0.2055149227380752,0.2026669532060623,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.6853262782096863,0.2909799814224243,0.2092286795377731,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6095767021179199,0.2020120471715927,0.1993933618068695,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.5079745650291443,0.1240131333470344,0.597109854221344,285.0136108398437,284.95001220703125,295.78863525390625,293.3508605957031,295.7882385253906,297.0907897949219,285.0082397460937,1.0,0.4809645712375641,1.0,1.0,0.0,1.0,-1.751803636550903,1.7518011331558228,2.4839519028319046e-06,1.3471418619155884,0.910423994064331,0.910423994064331,0.0,229.30593872070312,170.0,42140.90625,0.0,990.4798583984376,1.0,281.2404479980469,284.1231384277344,296.3116149902344,299.03387451171875,293.1499938964844,293.1499938964844,280.95001220703125,32258.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953619360923767,1.0,0.0,0.0,3.498699188232422,3.498721122741699,8.167826308635995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.994140625,0.0,1344.427490234375,1895.4371337890625,0.0,2429.098388671875,0.8683762550354004,1.0,0.0,3.0,1.0,0.0
17826300,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.66961669921875,0.2708870470523834,0.2511081993579864,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.613682210445404,0.2053744494915008,0.2025866210460662,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.6860144734382629,0.290685087442398,0.2091168612241745,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.6101454496383667,0.2018063068389892,0.1992495357990265,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.5078991055488586,0.1235058605670929,0.59487384557724,284.8656005859375,284.95001220703125,295.79510498046875,293.3461303710937,295.7947082519531,297.0911560058594,284.8491516113281,1.0,0.4796448349952698,1.0,1.0,0.0,1.0,-1.748682141304016,1.7486796379089355,2.475307155691553e-06,1.3446229696273804,0.8119354248046875,0.8119354248046875,0.0,227.84088134765625,170.0,42657.984375,0.0,983.2590942382812,1.0,281.0011291503906,283.95440673828125,296.3780212402344,299.2371826171875,293.1499938964844,293.1499938964844,280.95001220703125,37579.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022965788841248,1.0,0.0,0.0,3.4645214080810547,3.4645440578460693,8.009027965272253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.24462890625,0.0,1347.6568603515625,1895.4371337890625,0.0,2492.441162109375,0.8620620369911194,1.0,0.0,3.0,1.0,0.0
17826360,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.6699796319007874,0.2704809606075287,0.2507288753986358,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6140367984771729,0.205107644200325,0.2023119628429412,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.6863533854484558,0.2901953458786011,0.2087675780057907,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.6104422211647034,0.2014756500720977,0.1989144682884216,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.5075885057449341,0.1229159533977508,0.5920813083648682,284.88262939453125,284.95001220703125,295.8019104003906,293.3417053222656,295.8014831542969,297.0892333984375,284.89306640625,1.0,0.4782108068466186,1.0,1.0,0.0,1.0,-1.7437233924865725,1.7437208890914917,2.4616465452709235e-06,1.3406486511230469,0.7921137809753418,0.7921137809753418,0.0,226.46560668945312,158.0,42112.20703125,0.0,974.6598510742188,1.0,280.95953369140625,284.0207824707031,296.3612365722656,299.1517028808594,293.1499938964844,293.1499938964844,281.25,41694.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041254878044128,1.0,0.0,0.0,3.2804737091064453,3.2804951667785645,7.180693728514598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.2548828125,0.0,1197.894775390625,1895.4371337890625,0.0,2509.20361328125,0.8291534781455994,1.0,0.0,3.0,1.0,0.0
17826420,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6718876361846924,0.2708454430103302,0.2506503164768219,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6155301332473755,0.2051545530557632,0.2020732462406158,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6880460381507874,0.2901248931884765,0.2084548771381378,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6118543148040771,0.2013863325119018,0.1985489726066589,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.5076693892478943,0.1221171095967292,0.5873744487762451,285.0104675292969,284.95001220703125,295.8166809082031,293.3338928222656,295.816162109375,297.09423828125,285.00537109375,1.0,0.4750404357910156,1.0,1.0,0.0,1.0,-1.7368731498718262,1.7368706464767456,2.442721097395406e-06,1.3350551128387451,0.9002925157546997,0.9002925157546997,0.0,222.87283325195312,146.0,41705.90234375,0.0,957.8402099609376,1.0,281.2396240234375,284.1243591308594,296.29547119140625,298.99029541015625,293.1499938964844,293.1499938964844,280.95001220703125,32268.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919068932533264,1.0,0.0,0.0,3.4591896533966064,3.4592113494873047,7.984396006577299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.9013671875,0.0,1304.6004638671875,1895.4371337890625,0.0,2397.674560546875,0.8593747019767761,1.0,0.0,3.0,1.0,0.0
17826480,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6718876361846924,0.2708454430103302,0.2506503164768219,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6155301332473755,0.2051545530557632,0.2020732462406158,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6880460381507874,0.2901248931884765,0.2084548771381378,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6118543148040771,0.2013863325119018,0.1985489726066589,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.5076693892478943,0.1221171095967292,0.5873744487762451,285.0104675292969,284.95001220703125,295.8166809082031,293.3338928222656,295.816162109375,297.09423828125,285.00537109375,1.0,0.4750404357910156,1.0,1.0,0.0,1.0,-1.7368731498718262,1.7368706464767456,2.442721097395406e-06,1.3350551128387451,0.9002925157546997,0.9002925157546997,0.0,222.87283325195312,146.0,41705.90234375,0.0,957.8402099609376,1.0,281.2396240234375,284.1243591308594,296.29547119140625,298.99029541015625,293.1499938964844,293.1499938964844,280.95001220703125,32268.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919068932533264,1.0,0.0,0.0,3.4591896533966064,3.4592113494873047,7.984396006577299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.9013671875,0.0,1304.6004638671875,1895.4371337890625,0.0,2397.674560546875,0.8593747019767761,1.0,0.0,3.0,1.0,0.0
17826540,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.673919677734375,0.2704937160015106,0.2504048943519592,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6171367168426514,0.2048223167657852,0.2017371952533722,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6898337006568909,0.2893814146518707,0.207982137799263,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6133831143379211,0.200924813747406,0.1980893015861511,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.5079068541526794,0.1211128234863281,0.582524299621582,284.8849792480469,284.95001220703125,295.8331298828125,293.3276672363281,295.8325500488281,297.0932312011719,284.89617919921875,1.0,0.4714870452880859,1.0,1.0,0.0,1.0,-1.72923481464386,1.7292324304580688,2.421861609036569e-06,1.3289281129837036,0.7862657308578491,0.7862657308578491,0.0,218.86964416503903,134.0,41676.3828125,0.0,939.2225341796876,1.0,280.9594421386719,284.0286560058594,296.3477478027344,299.1104431152344,293.1499938964844,293.1499938964844,281.25,41728.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007019758224487,1.0,0.0,0.0,3.2376108169555664,3.237632274627685,6.994273462623823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.41064453125,0.0,1158.957275390625,1895.4371337890625,0.0,2477.844482421875,0.819901704788208,1.0,0.0,3.0,1.0,0.0
17826600,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.673919677734375,0.2704937160015106,0.2504048943519592,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6171367168426514,0.2048223167657852,0.2017371952533722,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6898337006568909,0.2893814146518707,0.207982137799263,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6133831143379211,0.200924813747406,0.1980893015861511,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.5079068541526794,0.1211128234863281,0.582524299621582,284.8849792480469,284.95001220703125,295.8331298828125,293.3276672363281,295.8325500488281,297.0932312011719,284.89617919921875,1.0,0.4714870452880859,1.0,1.0,0.0,1.0,-1.72923481464386,1.7292324304580688,2.421861609036569e-06,1.3289281129837036,0.7862657308578491,0.7862657308578491,0.0,218.86964416503903,134.0,41676.3828125,0.0,939.2225341796876,1.0,280.9594421386719,284.0286560058594,296.3477478027344,299.1104431152344,293.1499938964844,293.1499938964844,281.25,41728.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007019758224487,1.0,0.0,0.0,3.2376108169555664,3.237632274627685,6.994273462623823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.41064453125,0.0,1158.957275390625,1895.4371337890625,0.0,2477.844482421875,0.819901704788208,1.0,0.0,3.0,1.0,0.0
17826660,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6768507957458496,0.2712386548519134,0.2505899965763092,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6192480325698853,0.2049500793218612,0.2015290260314941,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6922949552536011,0.2893464565277099,0.2076618820428848,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6154190897941589,0.2009088993072509,0.197749450802803,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.5086166858673096,0.1204001009464263,0.578007161617279,285.01239013671875,284.95001220703125,295.8515319824219,293.3232421875,295.8509216308594,297.0992126464844,285.00665283203125,1.0,0.4675696492195129,1.0,1.0,0.0,1.0,-1.7229872941970823,1.7229849100112915,2.404778342679492e-06,1.3238338232040403,0.8948826789855957,0.8948826789855957,0.0,214.1954345703125,122.0,41335.48828125,0.0,919.9950561523438,1.0,281.2396850585937,284.1285400390625,296.2843322753906,298.95477294921875,293.1499938964844,293.1499938964844,281.54998779296875,32025.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884625792503357,1.0,0.0,0.0,3.4247817993164062,3.4248030185699463,7.826347427908331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.357421875,0.0,1268.8382568359375,1895.4371337890625,0.0,2366.44287109375,0.8516247868537903,1.0,0.0,3.0,1.0,0.0
17826720,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6768507957458496,0.2712386548519134,0.2505899965763092,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6192480325698853,0.2049500793218612,0.2015290260314941,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6922949552536011,0.2893464565277099,0.2076618820428848,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6154190897941589,0.2009088993072509,0.197749450802803,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.5086166858673096,0.1204001009464263,0.578007161617279,285.01239013671875,284.95001220703125,295.8515319824219,293.3232421875,295.8509216308594,297.0992126464844,285.00665283203125,1.0,0.4675696492195129,1.0,1.0,0.0,1.0,-1.7229872941970823,1.7229849100112915,2.404778342679492e-06,1.3238338232040403,0.8948826789855957,0.8948826789855957,0.0,214.1954345703125,122.0,41335.48828125,0.0,919.9950561523438,1.0,281.2396850585937,284.1285400390625,296.2843322753906,298.95477294921875,293.1499938964844,293.1499938964844,281.54998779296875,32025.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884625792503357,1.0,0.0,0.0,3.4247817993164062,3.4248030185699463,7.826347427908331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6553.357421875,0.0,1268.8382568359375,1895.4371337890625,0.0,2366.44287109375,0.8516247868537903,1.0,0.0,3.0,1.0,0.0
17826780,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.6810001730918884,0.2724512219429016,0.2513872981071472,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.6221095323562622,0.2053055167198181,0.201605275273323,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.6957167387008667,0.2895678281784057,0.2076217979192733,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.6182039976119995,0.2011138349771499,0.1976849883794784,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.5101104378700256,0.1198675855994224,0.5744302272796631,285.1061096191406,284.95001220703125,295.8721923828125,293.3208923339844,295.8714904785156,297.108154296875,285.1008605957031,1.0,0.4633354544639587,1.0,1.0,0.0,1.0,-1.719614863395691,1.7196124792099,2.395552428424708e-06,1.321055889129639,1.0,1.0,0.0,208.7391357421875,110.0,40889.984375,0.0,901.0801391601562,1.0,281.541259765625,284.22052001953125,296.28924560546875,298.9173583984375,293.1499938964844,293.1499938964844,281.25,30051.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790921330451965,1.0,0.0,0.0,3.653406381607056,3.653429508209229,8.906134780772845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.1298828125,0.0,1492.4091796875,1895.4371337890625,0.0,2281.992919921875,0.9014003276824952,1.0,0.0,3.0,1.0,0.0
17826840,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.6810001730918884,0.2724512219429016,0.2513872981071472,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065673828125,0.6221095323562622,0.2053055167198181,0.201605275273323,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.6957167387008667,0.2895678281784057,0.2076217979192733,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.6182039976119995,0.2011138349771499,0.1976849883794784,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082763671875,0.5101104378700256,0.1198675855994224,0.5744302272796631,285.1061096191406,284.95001220703125,295.8721923828125,293.3208923339844,295.8714904785156,297.108154296875,285.1008605957031,1.0,0.4633354544639587,1.0,1.0,0.0,1.0,-1.719614863395691,1.7196124792099,2.395552428424708e-06,1.321055889129639,1.0,1.0,0.0,208.7391357421875,110.0,40889.984375,0.0,901.0801391601562,1.0,281.541259765625,284.22052001953125,296.28924560546875,298.9173583984375,293.1499938964844,293.1499938964844,281.25,30051.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790921330451965,1.0,0.0,0.0,3.653406381607056,3.653429508209229,8.906134780772845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7227.1298828125,0.0,1492.4091796875,1895.4371337890625,0.0,2281.992919921875,0.9014003276824952,1.0,0.0,3.0,1.0,0.0
17826900,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.6831585764884949,0.2727141678333282,0.251745343208313,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.6235972046852112,0.2053089290857315,0.2016216963529586,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.6974835991859436,0.289363294839859,0.2075522094964981,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6196442246437073,0.2010444849729538,0.1976307779550552,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.5109442472457886,0.1195072308182716,0.5726341009140015,284.9355773925781,284.95001220703125,295.8834228515625,293.3205261230469,295.8826599121094,297.1098327636719,284.91033935546875,1.0,0.4611045122146606,1.0,1.0,0.0,1.0,-1.717761516571045,1.717759132385254,2.390546569586149e-06,1.3195734024047852,0.9400705695152284,0.9400705695152284,0.0,205.8973388671875,110.0,41785.296875,0.0,891.1718139648438,1.0,281.29705810546875,284.007080078125,296.3731994628906,299.1630554199219,293.1499938964844,293.1499938964844,281.25,32396.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888421416282654,1.0,0.0,0.0,3.715742588043213,3.715766668319702,9.212649274559226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.26318359375,0.0,1580.0977783203125,1895.4371337890625,0.0,2369.880126953125,0.9161394238471984,1.0,0.0,3.0,1.0,0.0
17826960,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6847262978553772,0.2725374400615692,0.2516404092311859,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6247117519378662,0.2050655335187912,0.2013837248086929,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.6987209320068359,0.2887576520442962,0.2071661949157714,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.6206998229026794,0.2007309347391128,0.1973258703947067,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.5114200115203857,0.1189917176961898,0.5701267123222351,284.8632202148437,284.95001220703125,295.8952941894531,293.32080078125,295.8945007324219,297.107177734375,284.8648376464844,1.0,0.4587882757186889,1.0,1.0,0.0,1.0,-1.7135120630264282,1.7135096788406372,2.379133775320952e-06,1.3162068128585815,0.8698287606239319,0.8698287606239319,0.0,203.2721405029297,98.0,41506.23828125,0.0,879.8793334960938,1.0,281.2571716308594,283.9765014648437,296.3698425292969,299.12127685546875,293.1499938964844,293.1499938964844,281.54998779296875,37719.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940790057182312,1.0,0.0,0.0,3.644116163253784,3.644140481948853,8.860897651175037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.13720703125,0.0,1539.478759765625,1895.4371337890625,0.0,2417.4189453125,0.9040738344192504,1.0,0.0,3.0,1.0,0.0
17827020,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6886977553367615,0.2734136581420898,0.2518506348133087,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6274162530899048,0.2051508128643036,0.2010593265295028,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7018440961837769,0.2884682416915893,0.2065857499837875,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6232719421386719,0.2006609439849853,0.1968593001365661,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.5128083229064941,0.1183004453778266,0.565446138381958,285.0316772460937,284.95001220703125,295.9211730957031,293.3232116699219,295.9202575683594,297.1114807128906,285.0276794433594,1.0,0.4539265036582947,1.0,1.0,0.0,1.0,-1.7064940929412842,1.7064917087554932,2.3602449346071808e-06,1.3105548620224,0.999476671218872,0.999476671218872,0.0,197.5540008544922,86.0,40873.39453125,0.0,857.3236694335938,1.0,281.5430908203125,284.13995361328125,296.29412841796875,298.9394836425781,293.1499938964844,293.1499938964844,281.25,32176.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783751904964447,1.0,0.0,0.0,3.766457080841065,3.766481637954712,9.46584407301998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.53076171875,0.0,1637.109619140625,1895.4371337890625,0.0,2323.89111328125,0.9287619590759276,1.0,0.0,3.0,1.0,0.0
17827080,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.6886977553367615,0.2734136581420898,0.2518506348133087,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6274162530899048,0.2051508128643036,0.2010593265295028,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7018440961837769,0.2884682416915893,0.2065857499837875,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.6232719421386719,0.2006609439849853,0.1968593001365661,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.5128083229064941,0.1183004453778266,0.565446138381958,285.0316772460937,284.95001220703125,295.9211730957031,293.3232116699219,295.9202575683594,297.1114807128906,285.0276794433594,1.0,0.4539265036582947,1.0,1.0,0.0,1.0,-1.7064940929412842,1.7064917087554932,2.3602449346071808e-06,1.3105548620224,0.999476671218872,0.999476671218872,0.0,197.5540008544922,86.0,40873.39453125,0.0,857.3236694335938,1.0,281.5430908203125,284.13995361328125,296.29412841796875,298.9394836425781,293.1499938964844,293.1499938964844,281.25,32176.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783751904964447,1.0,0.0,0.0,3.766457080841065,3.766481637954712,9.46584407301998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.53076171875,0.0,1637.109619140625,1895.4371337890625,0.0,2323.89111328125,0.9287619590759276,1.0,0.0,3.0,1.0,0.0
17827140,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.6932075023651123,0.2737076580524444,0.2521775960922241,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.6304946541786194,0.2049398273229599,0.2007838934659958,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7054128050804138,0.2876522541046142,0.2060389518737793,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6261944770812988,0.2002986520528793,0.1964388191699981,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.5145866870880127,0.1174505874514579,0.5609651803970337,284.8413391113281,284.95001220703125,295.95001220703125,293.3283996582031,295.9490051269531,297.1111755371094,284.84893798828125,1.0,0.4487845301628113,1.0,1.0,0.0,1.0,-1.7000179290771484,1.7000155448913574,2.343019104955601e-06,1.3054386377334597,0.841894268989563,0.841894268989563,0.0,191.4595642089844,74.0,41207.3828125,0.0,834.2865600585938,1.0,281.25640869140625,283.9644470214844,296.3585510253906,299.09185791015625,293.1499938964844,293.1499938964844,281.54998779296875,41109.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945122122764587,1.0,0.0,0.0,3.626688957214356,3.626713752746582,8.77634931839566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.66015625,0.0,1545.3717041015625,1895.4371337890625,0.0,2421.361572265625,0.9031075835227966,1.0,0.0,3.0,1.0,0.0
17827200,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416442871094,0.6932075023651123,0.2737076580524444,0.2521775960922241,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.6304946541786194,0.2049398273229599,0.2007838934659958,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7054128050804138,0.2876522541046142,0.2060389518737793,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.6261944770812988,0.2002986520528793,0.1964388191699981,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.5145866870880127,0.1174505874514579,0.5609651803970337,284.8413391113281,284.95001220703125,295.95001220703125,293.3283996582031,295.9490051269531,297.1111755371094,284.84893798828125,1.0,0.4487845301628113,1.0,1.0,0.0,1.0,-1.7000179290771484,1.7000155448913574,2.343019104955601e-06,1.3054386377334597,0.841894268989563,0.841894268989563,0.0,191.4595642089844,74.0,41207.3828125,0.0,834.2865600585938,1.0,281.25640869140625,283.9644470214844,296.3585510253906,299.09185791015625,293.1499938964844,293.1499938964844,281.54998779296875,41109.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945122122764587,1.0,0.0,0.0,3.626688957214356,3.626713752746582,8.77634931839566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.66015625,0.0,1545.3717041015625,1895.4371337890625,0.0,2421.361572265625,0.9031075835227966,1.0,0.0,3.0,1.0,0.0
17827260,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6987935304641724,0.2753495275974273,0.2529085874557495,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6343881487846375,0.2055532038211822,0.2007723748683929,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7098966836929321,0.2879271507263183,0.2057154029607772,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6298980712890625,0.2007465064525604,0.1962755769491195,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.5172950625419617,0.1172436624765396,0.5575680732727051,285.0323791503906,284.95001220703125,295.98065185546875,293.335205078125,295.9796142578125,297.12158203125,285.02899169921875,1.0,0.4433748722076416,1.0,1.0,0.0,1.0,-1.6962114572525024,1.696209192276001,2.332808662686148e-06,1.3023316860198977,0.983592450618744,0.983592450618744,0.0,184.7371520996093,62.0,40687.390625,0.0,811.7571411132812,1.0,281.5429382324219,284.14117431640625,296.2944641113281,298.922607421875,293.1499938964844,293.1499938964844,281.25,32583.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815233469009399,1.0,0.0,0.0,3.7464640140533447,3.746488571166992,9.365617756884604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.82666015625,0.0,1616.9219970703125,1895.4371337890625,0.0,2303.828369140625,0.9245349168777466,1.0,0.0,3.0,1.0,0.0
17827320,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.6987935304641724,0.2753495275974273,0.2529085874557495,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.6343881487846375,0.2055532038211822,0.2007723748683929,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7098966836929321,0.2879271507263183,0.2057154029607772,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6298980712890625,0.2007465064525604,0.1962755769491195,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.5172950625419617,0.1172436624765396,0.5575680732727051,285.0323791503906,284.95001220703125,295.98065185546875,293.335205078125,295.9796142578125,297.12158203125,285.02899169921875,1.0,0.4433748722076416,1.0,1.0,0.0,1.0,-1.6962114572525024,1.696209192276001,2.332808662686148e-06,1.3023316860198977,0.983592450618744,0.983592450618744,0.0,184.7371520996093,62.0,40687.390625,0.0,811.7571411132812,1.0,281.5429382324219,284.14117431640625,296.2944641113281,298.922607421875,293.1499938964844,293.1499938964844,281.25,32583.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815233469009399,1.0,0.0,0.0,3.7464640140533447,3.746488571166992,9.365617756884604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.82666015625,0.0,1616.9219970703125,1895.4371337890625,0.0,2303.828369140625,0.9245349168777466,1.0,0.0,3.0,1.0,0.0
17827380,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7057515382766724,0.2766763269901275,0.2540438175201416,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6396405696868896,0.2063284665346145,0.201266199350357,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7155027985572815,0.2880557775497436,0.2057187557220459,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6349152326583862,0.2013623863458633,0.1966164261102676,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.5218058228492737,0.1174109354615211,0.5567980408668518,284.8578796386719,284.95001220703125,296.01171875,293.3423767089844,296.0106811523437,297.1300354003906,284.8661804199219,1.0,0.437758207321167,1.0,1.0,0.0,1.0,-1.697657346725464,1.6976549625396729,2.336655597900972e-06,1.303488850593567,0.8419384956359863,0.8419384956359863,0.0,177.1609344482422,50.0,41171.81640625,0.0,791.0301513671875,1.0,281.2566833496094,283.9795227050781,296.37176513671875,299.0960998535156,293.1499938964844,293.1499938964844,281.54998779296875,40917.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922081351280212,1.0,0.0,0.0,3.603989839553833,3.604014158248901,8.666832513881673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.015625,0.0,1518.912841796875,1895.4371337890625,0.0,2400.410400390625,0.8983035683631897,1.0,0.0,3.0,1.0,0.0
17827440,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.7057515382766724,0.2766763269901275,0.2540438175201416,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.6396405696868896,0.2063284665346145,0.201266199350357,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7155027985572815,0.2880557775497436,0.2057187557220459,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6349152326583862,0.2013623863458633,0.1966164261102676,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.5218058228492737,0.1174109354615211,0.5567980408668518,284.8578796386719,284.95001220703125,296.01171875,293.3423767089844,296.0106811523437,297.1300354003906,284.8661804199219,1.0,0.437758207321167,1.0,1.0,0.0,1.0,-1.697657346725464,1.6976549625396729,2.336655597900972e-06,1.303488850593567,0.8419384956359863,0.8419384956359863,0.0,177.1609344482422,50.0,41171.81640625,0.0,791.0301513671875,1.0,281.2566833496094,283.9795227050781,296.37176513671875,299.0960998535156,293.1499938964844,293.1499938964844,281.54998779296875,40917.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922081351280212,1.0,0.0,0.0,3.603989839553833,3.604014158248901,8.666832513881673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.015625,0.0,1518.912841796875,1895.4371337890625,0.0,2400.410400390625,0.8983035683631897,1.0,0.0,3.0,1.0,0.0
17827500,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.709404468536377,0.2777313888072967,0.2545702159404754,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6425427794456482,0.2069706469774246,0.2015544027090072,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7183980345726013,0.2884334623813629,0.2056958079338073,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.6376809477806091,0.2019194513559341,0.1968277990818023,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.5244563221931458,0.1177115812897682,0.5568527579307556,285.0213928222656,284.95001220703125,296.02740478515625,293.3460998535156,296.0263671875,297.1367492675781,285.0390625,1.0,0.4348725080490112,1.0,1.0,0.0,1.0,-1.69892418384552,1.6989219188690186,2.3399795736622764e-06,1.30446195602417,0.9444143176078796,0.9444143176078796,0.0,173.24192810058594,50.0,40623.16015625,0.0,780.705810546875,1.0,281.5007019042969,284.1598205566406,296.3027648925781,298.8876647949219,293.1499938964844,293.1499938964844,281.54998779296875,34849.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840214967727661,1.0,0.0,0.0,3.635064125061035,3.635087728500366,8.816930403554579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.16650390625,0.0,1508.038818359375,1895.4371337890625,0.0,2326.321044921875,0.9039131999015808,1.0,0.0,3.0,1.0,0.0
